Datetime_x,Day,Backtracking,Elevation_Panel_Plane,Panel_Angle,Sun_Elevation,Azimuth,GHI,DNI,DHI,IAMLoss,SetPoint,Time,IR-1-TMOD,IR-1-POA,IR-1-GHI,IR-5-POA,IR-5-GHI,IR-5-TMOD,IR-14-POA,IR-14-GHI,IR-14-TMOD,Datetime_y,INV1-ACP,INV1-DCP,INV1-DCV,INV1-DCI,INV2-ACP,INV2-DCP,INV2-DCV,INV2-DCI,INV3-ACP,INV3-DCP,INV3-DCV,INV3-DCI,INV4-ACP,INV4-DCP,INV4-DCV,INV4-DCI,LowLightEfficiency,Limiting,Expected,LowPowerThresholdLoss,ACPower,DCPower,DCCurrent,DCVoltage,Irradiance,ModuleTemp,ACEfficiency,ExpectedACEfficiency,ExpectedInverterPower,Match,TotalLosses,IncidentalLosses,InverterLosses,ThermalLosses,ExpectedAC,LimitingLosses,DCOhmicLoss,IPDHigh,LowPower,LPCount,LPEvent,Availability,Unavailability,UnavailabilityCount,UnavailabilityEvent,LowEfficiency,LowEfficiencyCount,LowEfficiencyEvent,IPDCount,IPDEvent
2/6/2020 8:24,VERDADERO,VERDADERO,0.032604157,0.020925338,0.012811514,1.90126273,11.80080032,0.715662621,11.79163185,0.001974568,90.51893616,2/6/2020 8:24,2.178776503,16.2458992,11.80080032,11.13749981,22.12650108,0.4636769,14.12730026,13.39470005,2.027817965,2/6/2020 8:24,9.9,11.2,652,17.6,8.2,8.9,667,15.7,9.8,10.8,666,17,9.8,10.3,645,15.5,0.649835968,0,0.010570175,0,0.007770801,0.008791209,17.6,652,16.2458992,2.178776503,0.632608893,0.639207544,8.607826444,0,0.909868895,0.168300553,0.116071429,-0.100413383,0.006756536,0,3.23E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:25,VERDADERO,VERDADERO,0.041610519,0.02672846,0.016348944,1.903525826,12.89970016,0.670135889,12.88874464,0.0021582,90.51893616,2/6/2020 8:25,1.995429277,18.47340012,12.89970016,11.93940067,24.49259949,0.440502971,15.74100018,15.10739994,2.027817965,2/6/2020 8:25,9.9,11.2,652,17.6,8.2,8.9,667,15.7,9.8,10.8,666,17,9.8,10.3,645,15.5,0.738936005,0,0.013677497,0,0.007770801,0.008791209,17.6,652,18.47340012,1.995429277,0.632608893,0.650733412,11.33911479,0,0.909868895,0.35725016,0.116071429,-0.101220111,0.008900404,0.126915973,3.23E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:26,VERDADERO,VERDADERO,0.0506127,0.032539653,0.01988361,1.905793375,14.74110031,0.719560266,14.7267938,0.002313716,90.51893616,2/6/2020 8:26,1.812066913,20.39400101,14.74110031,12.73139954,27.66060066,0.486866087,18.16650009,16.82010078,2.004582882,2/6/2020 8:26,11.3,12.5,650,19.8,9.8,10.4,659,18.1,10.8,12.1,674,18.9,11,12.1,629,19.3,0.800656668,0,0.01637268,0,0.008869702,0.009811617,19.8,650,20.39400101,1.812066913,0.636402608,0.660745162,13.78234756,0,0.909868895,0.400732387,0.096,-0.102026906,0.010818169,0.180110649,4.08E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:27,VERDADERO,VERDADERO,0.059611255,0.038359743,0.02341549,1.90806543,16.21619987,0.739449638,16.19888688,0.002140611,90.51893616,2/6/2020 8:27,2.109971762,22.30470085,16.21619987,14.32530022,30.02670097,0.486866087,19.78019905,19.09710121,1.935442567,2/6/2020 8:27,12.8,13.8,657,21.8,10.5,12.1,648,20,12.6,13.9,682,19.4,12.7,13.1,637,21,0.803841168,0,0.017956463,0,0.010047096,0.010832025,21.8,657,22.30470085,2.109971762,0.64015465,0.666565161,15.24870044,0,0.909868895,0.39676176,0.072463768,-0.100716124,0.011969153,0.160584205,4.95E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:28,VERDADERO,VERDADERO,0.068606735,0.044189561,0.02694456,1.910342047,17.69130135,0.764847767,17.67069535,0.002009846,90.51893616,2/6/2020 8:28,1.949356079,24.21539879,17.69130135,15.91919994,32.40269852,0.556448877,22.20569992,21.37409973,2.050701857,2/6/2020 8:28,12.8,13.8,657,21.8,10.5,12.1,648,20,12.6,13.9,682,19.4,12.7,13.1,637,21,0.807025665,0,0.019584472,0,0.010047096,0.010832025,21.8,657,24.21539879,1.949356079,0.64015465,0.67260024,16.78179113,0,0.909868895,0.44690747,0.072463768,-0.101422833,0.013172521,0.237268543,4.95E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:29,VERDADERO,VERDADERO,0.077599693,0.050029948,0.030470796,1.912623278,19.90890121,0.856548541,19.88280554,0.001980398,88.90252686,2/6/2020 8:29,2.247810125,26.75970078,19.90890121,19.09710121,35.56079865,0.62598592,24.22529984,23.6609993,2.235284805,2/6/2020 8:29,14.9,16,670,24.4,12.5,13.6,656,23.5,14.5,15,671,22.2,13.2,15.6,631,20.8,0.811266168,0,0.021729984,0,0.011695447,0.01255887,24.4,670,26.75970078,2.247810125,0.646483275,0.680427685,18.8369597,0,0.909868895,0.422048827,0.06875,-0.100109635,0.014785683,0.209001865,6.20E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:30,VERDADERO,VERDADERO,0.08659068,0.055881752,0.033994174,1.914909179,21.38400078,0.885790611,21.35389486,0.001887929,88.90252686,2/6/2020 8:30,1.811731339,28.67039871,21.38400078,23.87880135,38.71890259,0.62598592,26.24489975,25.93800163,2.166113853,2/6/2020 8:30,16.4,17.5,666,26.1,14.2,15.5,654,24,15.3,16.9,669,23.7,16,17,629,26.5,0.814450665,0,0.023413703,0,0.012872841,0.013736264,26.1,666,28.67039871,1.811731339,0.650865596,0.686701304,20.48365312,0,0.909868895,0.413323749,0.062857143,-0.102028382,0.016078221,0.199361564,7.10E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:31,VERDADERO,VERDADERO,0.095580249,0.061745833,0.037514669,1.917199804,23.22539902,0.946893453,23.18988495,0.0018396,88.90252686,2/6/2020 8:31,1.972301126,31.22460175,23.22539902,27.85860062,41.8769989,0.78831023,28.66050148,28.21500015,2.004582882,2/6/2020 8:31,17.6,19,659,28.7,15.6,17.4,646,27.9,16,18.4,659,28,18.1,19.1,632,30.1,0.81870767,0,0.025616445,0,0.013814757,0.014913658,28.7,659,31.22460175,1.972301126,0.655272081,0.69493809,22.67954801,0,0.909868895,0.417809221,0.073684211,-0.101321875,0.017801843,0.223970425,8.58E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:32,VERDADERO,VERDADERO,0.104568951,0.06762306,0.041032257,1.919495207,25.06679916,1.008482163,25.02543047,0.001797042,88.90249634,2/6/2020 8:32,2.06408143,33.45210266,25.06679916,31.83839989,44.64899826,0.811484158,31.08600044,30.50189972,2.004582882,2/6/2020 8:32,17.6,19,659,28.7,15.6,17.4,646,27.9,16.8,18.7,662,28.1,17.4,18.1,634,30.3,0.822420171,0,0.027558209,0,0.013814757,0.014913658,28.7,659,33.45210266,2.06408143,0.655272081,0.702134536,24.65135213,0,0.909868895,0.458830651,0.073684211,-0.100918042,0.01934957,0.28604322,8.58E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:33,VERDADERO,VERDADERO,0.113557342,0.073514315,0.044546914,1.921795444,27.27449989,1.099799738,27.22552341,0.001782765,88.90250397,2/6/2020 8:33,2.201751947,35.99640274,27.27449989,35.0163002,47.41109848,0.950634539,33.5114975,33.34320068,2.119827032,2/6/2020 8:33,19.4,21.1,671,30.2,18.1,19.8,669,31.3,18.8,20.4,664,30.9,19.5,21.7,646,30.5,0.826660671,0,0.029790731,0,0.01522763,0.016562009,30.2,671,35.99640274,2.201751947,0.66129243,0.710249079,26.95636131,0,0.909868895,0.444054952,0.08056872,-0.100312291,0.021158839,0.280318298,9.50E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:34,VERDADERO,VERDADERO,0.122545975,0.079420491,0.048058614,1.924100569,29.12580109,1.162587638,29.06995024,0.001746665,88.90249634,2/6/2020 8:34,2.201919794,38.23379898,29.12580109,37.40219879,50.56920242,0.904240906,35.92710114,35.91719818,2.096790552,2/6/2020 8:34,22.1,24,684,34.6,20,21.8,671,33.9,21.2,22.8,680,33.1,22.4,25,661,37.4,0.830389665,0,0.031785122,0,0.017346939,0.018838305,34.6,684,38.23379898,2.201919794,0.670634947,0.719179536,29.12263241,0,0.909868895,0.40732319,0.079166667,-0.100311553,0.022859209,0.241140029,1.25E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:35,VERDADERO,VERDADERO,0.131535408,0.085342494,0.051567333,1.926410637,31.33349991,1.254034939,31.26886133,0.001733128,88.90250397,2/6/2020 8:35,2.178974867,41.42160034,31.33349991,40.59000015,53.73719788,0.927460611,38.75850296,38.48130035,2.188967466,2/6/2020 8:35,22.1,24,684,34.6,20,21.8,671,33.9,21.2,22.8,680,33.1,22.4,25,661,37.4,0.835702667,0,0.034658758,0,0.017346939,0.018838305,34.6,684,41.42160034,2.178974867,0.670634947,0.729954347,32.23132263,0,0.909868895,0.456463375,0.079166667,-0.100412511,0.025299311,0.314331582,1.25E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:36,VERDADERO,VERDADERO,0.140526199,0.091281245,0.055073045,1.928725704,33.17490005,1.316357076,33.1024409,0.001700347,100,2/6/2020 8:36,2.201523304,44.59949875,33.17490005,42.97589874,56.89530182,0.973823726,44.41139984,41.33250046,2.16576314,2/6/2020 8:36,23.9,25.3,676,36.7,22.7,24.6,679,36.8,22.6,25.3,681,36.9,25,26.8,644,41.5,0.840999165,0,0.037550932,0,0.018759812,0.019858713,36.7,676,44.59949875,2.201523304,0.674522111,0.740914206,35.44525227,0,0.909868895,0.471152603,0.055335968,-0.100313297,0.027822019,0,1.40E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 8:37,VERDADERO,VERDADERO,0.149518912,0.09723768,0.058575726,1.931045824,34.65000153,1.350240764,34.57095541,0.001652339,100,2/6/2020 8:37,2.29330349,67.53780365,34.65000153,55.70730209,60.05340195,1.020186782,64.19159698,41.89680099,2.303830147,2/6/2020 8:37,45.4,47.8,707,66.3,40.8,44.4,660,66.6,43.9,45.7,713,63.9,47,49.7,690,72.1,0.867537804,0,0.058636913,0,0.035635793,0.037519623,66.3,707,67.53780365,2.29330349,0.740349366,0.81934265,61.2077041,0,0.909868895,0.360136453,0.050209205,-0.099909465,0.048043724,0,4.58E-05,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:38,VERDADERO,VERDADERO,0.158514109,0.103212751,0.062075349,1.933371054,36.8676033,1.4425258,36.77811551,0.001641392,100,2/6/2020 8:38,2.06408143,70.40880585,36.8676033,68.43869781,63.21149826,1.18252635,66.61710358,44.17379761,2.280778408,2/6/2020 8:38,45.4,47.8,707,66.3,40.8,44.4,660,66.6,43.9,45.7,713,63.9,47,49.7,690,72.1,0.870408806,0,0.061388082,0,0.035635793,0.037519623,66.3,707,70.40880585,2.06408143,0.740349366,0.829633925,64.88435513,0,0.909868895,0.38881258,0.050209205,-0.100918042,0.050929635,0,4.58E-05,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:39,VERDADERO,VERDADERO,0.167512361,0.109207427,0.065571889,1.935701449,39.07530212,1.534165654,38.97477606,0.001629309,100,2/6/2020 8:39,2.407983303,73.59659576,39.07530212,71.62650299,65.58750153,1.275283098,70.25039673,47.02500153,2.349903584,2/6/2020 8:39,49.8,51.7,709,71.5,45.4,48.9,673,72,48.5,49.9,716,69.5,52,55.6,714,77.6,0.873596596,0,0.064313943,0,0.039089482,0.040580848,71.5,709,73.59659576,2.407983303,0.751769249,0.840529199,68.86956955,0,0.909868895,0.369019439,0.036750484,-0.099404873,0.054057747,0,5.33E-05,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:40,VERDADERO,VERDADERO,0.176514239,0.115222694,0.06906532,1.938037064,42.02550125,1.684942524,41.90922265,0.001645617,100,2/6/2020 8:40,2.798003912,77.41799927,42.02550125,75.21030426,68.74560547,1.344881177,73.47779846,49.31190109,2.465147495,2/6/2020 8:40,80.1,82.3,716,114.7,76.2,80.5,714,110.7,77.5,80,716,110.5,79,82.6,755,110.3,0.877417999,0,0.067843232,0,0.062872841,0.064599686,114.7,716,77.41799927,2.798003912,0.841423934,0.853545813,73.77390832,0,0.909868895,0.047809422,0.02673147,-0.097688783,0.057907306,0,0.000137043,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:41,VERDADERO,VERDADERO,0.185520319,0.12125956,0.072555616,1.940377957,44.23320007,1.776972838,44.1043838,0.001630796,100,2/6/2020 8:41,3.27986598,80.60579681,44.23320007,78.78420258,72.6957016,1.553599119,77.11109924,52.72739792,2.64953208,2/6/2020 8:41,80.1,82.3,716,114.7,76.2,80.5,714,110.7,77.5,80,716,110.5,79,82.6,755,110.3,0.880605797,0,0.070756478,0,0.062872841,0.064599686,114.7,716,80.60579681,3.27986598,0.841423934,0.864433286,77.92326044,0,0.909868895,0.087013826,0.02673147,-0.09556859,0.061164255,0,0.000137043,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:42,VERDADERO,VERDADERO,0.194531183,0.127319051,0.076042752,1.942724182,47.1833992,1.929359929,47.03682672,0.001641435,100,2/6/2020 8:42,2.522479773,84.74399567,47.1833992,81.97200012,75.07170105,1.623181939,81.15029907,55.57860184,2.649303198,2/6/2020 8:42,89.2,90,754,118.3,85.2,89,757,115.7,86.4,88.2,741,118.3,85,88.7,752,118.8,0.884743996,0,0.074965939,0,0.070015699,0.070643642,118.3,754,84.74399567,2.522479773,0.862979109,0.879069357,83.95693055,0,0.909868895,0.057656806,0.008888889,-0.098901089,0.065900259,0,0.00014578,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:43,VERDADERO,VERDADERO,0.203547417,0.133402217,0.079526699,1.945075796,49.76729965,2.052612977,49.60423413,0.001637061,100,2/6/2020 8:43,3.141905546,88.24860382,49.76729965,85.95179749,79.02179718,1.599687576,84.37770081,58.42980194,2.718428373,2/6/2020 8:43,93.9,95.2,732,127.7,91.2,95.2,760,123.3,93.9,94.6,765,123.6,90.5,96.2,753,125.8,0.888248604,0,0.07818102,0,0.073704867,0.074725275,127.7,732,88.24860382,3.141905546,0.878805748,0.891699399,88.81559594,0,0.909868895,0.044201844,0.013655462,-0.096175616,0.069713969,0,0.000169868,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:44,VERDADERO,VERDADERO,0.212569615,0.139510129,0.083007433,1.947432857,52.71749878,2.206812592,52.53452722,0.001642672,100,2/6/2020 8:44,3.807023287,92.38680267,52.71749878,89.53560638,82.17990112,1.854783893,87.60510254,61.84530258,2.879745722,2/6/2020 8:44,101.2,103,752,136.1,97.6,101.8,763,129.8,99.2,101.2,755,133.3,97.4,102,755,135.3,0.892386803,0,0.082008907,0,0.079434851,0.080847724,136.1,752,92.38680267,3.807023287,0.901027171,0.905350702,94.59045023,0,0.909868895,0.01415923,0.017475728,-0.093249098,0.074246821,0,0.00019295,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:45,VERDADERO,VERDADERO,0.221598374,0.145643883,0.086484925,1.949795419,55.29150009,2.330192805,55.09022467,0.00163486,100,2/6/2020 8:45,3.210756063,95.25780487,55.29150009,93.1095047,86.12999725,1.970745087,91.23840332,64.69650269,3.017797709,2/6/2020 8:45,101.2,103,752,136.1,97.6,101.8,763,129.8,98.8,101.7,755,131.8,98.5,102.4,751,136.5,0.895257805,0,0.08503302,0,0.079434851,0.080847724,136.1,752,95.25780487,3.210756063,0.901027171,0.916610637,99.29832479,0,0.909868895,0.049219654,0.017475728,-0.095872673,0.07794217,0,0.00019295,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:46,VERDADERO,VERDADERO,0.230634299,0.151804603,0.089959149,1.952163541,58.24170303,2.485894591,58.01837557,0.001636577,100,2/6/2020 8:46,3.508737087,99.72270203,58.24170303,97.08930206,90.08010101,2.203094482,94.46579742,67.5477066,3.109974861,2/6/2020 8:46,105.9,108.8,737,145.5,104.6,108.5,756,141.5,104.7,107.6,743,143.5,104.1,108.8,755,145,0.899722702,0,0.08935559,0,0.083124019,0.085400314,145.5,737,99.72270203,3.508737087,0.918470909,0.933220741,106.2369358,0,0.909868895,0.044264447,0.026654412,-0.094561557,0.08338849,0,0.000220523,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:47,VERDADERO,VERDADERO,0.239678004,0.157993437,0.093430079,1.954537279,61.93440247,2.706968535,61.68185798,0.001656141,100,2/6/2020 8:47,3.57789278,103.5440979,61.93440247,100.2770996,93.23820496,2.272265434,98.09909821,70.97310638,3.178825378,2/6/2020 8:47,113.4,115.9,769,148.7,110.1,114.8,753,150.2,113.6,114.6,764,150.9,109.2,114.8,770,148.3,0.902126459,0,0.09300173,0,0.089010989,0.090973312,148.7,769,103.5440979,3.57789278,0.938133806,0.945673124,112.0473278,0,0.909868895,0.02181054,0.021570319,-0.094257272,0.087949237,0,0.00023033,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:48,VERDADERO,VERDADERO,0.248730108,0.164211564,0.096897685,1.95691669,65.2509079,2.897433876,64.9705924,0.001662633,100,2/6/2020 8:48,3.967654228,132.5312958,65.2509079,105.0489044,97.19820404,2.388211489,105.3656998,73.81439972,3.29405427,2/6/2020 8:48,113.4,115.9,769,148.7,110.1,114.8,753,150.2,113.6,114.6,764,150.9,109.2,114.8,770,148.3,0.919518777,0,0.121142389,0,0.089010989,0.090973312,148.7,769,132.5312958,3.967654228,0.938133806,0.973451469,150.2380253,0,0.909868895,0.249038151,0.021570319,-0.092542321,0.117926236,0,0.00023033,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:49,VERDADERO,VERDADERO,0.25779124,0.170460194,0.100361942,1.959301832,68.20110321,3.056448331,67.89486682,0.001657991,100,2/6/2020 8:49,4.220096111,136.0359039,68.20110321,123.3539963,101.1483002,2.527178764,131.2046967,77.2397995,3.455066442,2/6/2020 8:49,156.6,160,772,205.6,153.1,158.2,774,202.1,155,157.9,766,203.7,152.3,157.2,776,208,0.921621542,0,0.124503482,0,0.122919937,0.125588697,205.6,772,136.0359039,4.220096111,0.973717107,0.973626015,154.4340622,0,0.909868895,0,0.02125,-0.091431577,0.121219829,0,0.000440327,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:50,VERDADERO,VERDADERO,0.266862037,0.176740568,0.10382282,1.961692762,71.51760101,3.249283118,71.18085701,0.001660539,100,2/6/2020 8:50,4.816408634,141.4512024,71.51760101,139.2731934,105.0984039,2.735667706,136.0458069,80.65530396,3.800783634,2/6/2020 8:50,163.8,167.6,751,220.8,161.6,167.6,758,218.2,162.7,166.5,772,213.8,160.4,166.2,761,224.4,0.924870721,0,0.129603795,0,0.128571429,0.13155416,220.8,751,141.4512024,4.816408634,0.974943975,0.974785306,160.9519042,0,0.909868895,0,0.022673031,-0.088807802,0.126335875,0,0.00050784,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:51,VERDADERO,VERDADERO,0.275943147,0.183053962,0.107280292,1.964089538,74.83409882,3.443392165,74.46539888,0.001661211,100,2/6/2020 8:51,4.587324142,145.2726135,74.83409882,144.0449982,109.0485001,2.991084337,140.0850067,84.08070374,4.031256676,2/6/2020 8:51,163.8,167.6,751,220.8,161.6,167.6,758,218.2,162.7,166.5,772,213.8,160.4,166.2,761,224.4,0.927163568,0,0.133558649,0,0.128571429,0.13155416,220.8,751,145.2726135,4.587324142,0.974943975,0.975107048,165.9180899,0,0.909868895,0.015008301,0.022673031,-0.089815774,0.13023398,0,0.00050784,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:52,VERDADERO,VERDADERO,0.285035225,0.189401689,0.11073433,1.966492218,77.40810394,3.569870766,77.01360408,0.001644539,100,2/6/2020 8:52,5.069354057,149.1038971,77.40810394,148.0248108,112.6026001,3.153179884,144.1242065,87.49620056,4.238723755,2/6/2020 8:52,172.9,176.6,759,230.3,169.8,175.5,761,228.8,171.5,174.8,763,226.9,168.1,173.9,760,235.4,0.929462338,0,0.137153432,0,0.135714286,0.138618524,230.3,759,149.1038971,5.069354057,0.975249021,0.975128387,170.3875689,0,0.909868895,0,0.020951302,-0.087694842,0.133742205,0,0.00055248,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:53,VERDADERO,VERDADERO,0.294138939,0.195785099,0.114184906,1.968900859,81.10079956,3.800666089,80.6677633,0.001650241,100,2/6/2020 8:53,5.436154842,153.8756866,81.10079956,152.7966003,116.9487,3.338754416,148.5594025,90.92160034,4.423138618,2/6/2020 8:53,179.8,184.2,762,238.6,177.6,183.7,764,238,177.8,182.2,757,239,176.1,182.2,769,243.1,0.932325412,0,0.141768103,0,0.141130298,0.144583987,238.6,762,153.8756866,5.436154842,0.975641285,0.97540839,176.1710093,0,0.909868895,0,0.023887079,-0.086080919,0.138281797,0,0.00059302,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:54,VERDADERO,VERDADERO,0.303254968,0.202205583,0.11763199,1.971315521,84.41729736,3.99773018,83.94812018,0.0016466,100,2/6/2020 8:54,5.642752171,158.0238037,84.41729736,156.7763977,120.5028,3.640320539,152.1927032,94.3371048,4.630590439,2/6/2020 8:54,179.8,184.2,762,238.6,177.6,183.7,764,238,177.8,182.2,757,239,176.1,182.2,769,243.1,0.934814282,0,0.145856304,0,0.141130298,0.144583987,238.6,762,158.0238037,5.642752171,0.975641285,0.975746515,181.3141261,0,0.909868895,0.008723082,0.023887079,-0.08517189,0.14231878,0,0.00059302,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:55,VERDADERO,VERDADERO,0.312384003,0.208664575,0.121075553,1.973736262,88.10009766,4.230891669,87.58909074,0.001648465,100,2/6/2020 8:55,6.239141464,162.4787903,88.10009766,160.7562103,124.0569,3.895523548,156.6378021,97.76250458,4.837629795,2/6/2020 8:55,188.4,191.4,752,252,185.1,191.2,767,246.2,185.8,191,771,245.5,183.6,189.9,750,261,0.937487274,0,0.150033399,0,0.147880691,0.150235479,252,752,162.4787903,6.239141464,0.976431494,0.976415029,186.6344592,0,0.909868895,0,0.015673981,-0.082547778,0.146494866,0,0.0006615,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:56,VERDADERO,VERDADERO,0.321526748,0.215163557,0.124515568,1.97616314,90.68399811,4.359477755,90.14257684,0.001629047,100,2/6/2020 8:56,6.767229557,166.3002014,90.68399811,165.1320038,128.0070038,4.057939529,160.677002,101.1780014,5.068179131,2/6/2020 8:56,195.2,199.9,760,258.8,193.3,199.2,757,258.8,194,198.9,760,259.2,192,198.2,760,268.9,0.939780121,0,0.153607261,0,0.15321821,0.156907378,258.8,760,166.3002014,6.767229557,0.976723439,0.976451306,191.087274,0,0.909868895,0,0.023511756,-0.08022419,0.149990011,0,0.000697682,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:57,VERDADERO,VERDADERO,0.330683918,0.221704055,0.127952004,1.978596214,94.3667984,4.594634995,93.78050847,0.001628386,100,2/6/2020 8:57,6.538236141,198.1584015,94.3667984,171.903595,131.9670105,4.405975342,164.7062988,104.5935059,5.344878197,2/6/2020 8:57,245.1,250.9,755,328,242.4,248.2,754,326.8,243.1,249.1,762,324.1,239.5,247.6,756,336.9,0.958895041,0,0.186930934,0,0.192386185,0.196938776,328,755,198.1584015,6.538236141,0.980157143,0.97933804,233.2293637,0,0.909868895,0,0.02311678,-0.081231761,0.183068574,0,0.001120667,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:58,VERDADERO,VERDADERO,0.339856246,0.228287649,0.131384832,1.981035543,97.31700134,4.759445793,96.69347984,0.001614202,100,2/6/2020 8:58,6.789609909,202.2966003,97.31700134,202.9401093,135.5211029,4.614830971,197.8119049,108.018898,5.621546268,2/6/2020 8:58,245.1,250.9,755,328,242.4,248.2,754,326.8,244.1,249,762,324.8,239.3,248.6,759,334.1,0.96080381,0,0.191018938,0,0.192386185,0.196938776,328,755,202.2966003,6.789609909,0.980157143,0.979672627,238.4112952,0,0.909868895,0,0.02311678,-0.080125716,0.187136025,0,0.001120667,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 8:59,VERDADERO,VERDADERO,0.349044476,0.234915973,0.134814022,1.983481187,100.999794,4.99684917,100.3281874,0.001611142,100,2/6/2020 8:59,6.927371979,207.0684052,100.999794,207.7118988,139.0751953,4.892857075,202.2570038,110.8701019,5.920793533,2/6/2020 8:59,254,259,763,334.8,250.8,256.9,763,331.8,251.8,257.8,768,332.1,248.1,253.6,768,344.7,0.962473942,0,0.19575468,0,0.199372057,0.203296703,334.8,763,207.0684052,6.927371979,0.980266729,0.979846818,244.3654312,0,0.909868895,0,0.019305019,-0.079519563,0.191809601,0,0.001167615,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:00,VERDADERO,VERDADERO,0.358249373,0.241590716,0.138239544,1.985933205,103.9500046,5.162675746,103.2385896,0.001595668,100,2/6/2020 9:00,6.905037403,211.206604,103.9500046,211.6917114,143.0252991,5.357525349,206.2962036,114.8597946,6.220010757,2/6/2020 9:00,261.4,266.5,748,353,259.7,265.3,758,347.9,259.7,265.4,777,338.7,256.3,262.2,762,358.9,0.963922311,0,0.199985448,0,0.205180534,0.209183673,353,748,211.206604,6.905037403,0.980776703,0.980589591,249.8360484,0,0.909868895,0,0.019136961,-0.079617835,0.196103649,0,0.00129801,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:01,VERDADERO,VERDADERO,0.367471713,0.248313632,0.141661369,1.988391657,107.2665024,5.36542761,106.5089682,0.001585194,100,2/6/2020 9:01,7.546737194,215.3547058,107.2665024,216.463501,146.9754028,5.774778366,211.939209,118.2752991,6.565300465,2/6/2020 9:01,261.4,266.5,748,353,259.7,265.3,758,347.9,259.7,265.4,777,338.7,256.3,262.2,762,358.9,0.965374147,0,0.203686206,0,0.205180534,0.209183673,353,748,215.3547058,7.546737194,0.980776703,0.980665401,254.4789712,0,0.909868895,0,0.019136961,-0.076794356,0.199748015,0,0.00129801,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:02,VERDADERO,VERDADERO,0.376712293,0.255086536,0.145079465,1.990856601,110.9493027,5.605854003,110.1388584,0.001579154,100,2/6/2020 9:02,8.143126488,220.4432983,110.9493027,221.2451935,150.9254913,6.099228382,215.5724945,121.7006989,6.911185741,2/6/2020 9:02,270,276.4,756,360.1,268.6,273.7,756,359.9,268,273.2,777,349.7,264,270.7,765,366.2,0.967155154,0,0.2083747,0,0.211930926,0.216954474,360.1,756,220.4432983,8.143126488,0.980728975,0.980553155,260.3068259,0,0.909868895,0,0.023154848,-0.074170243,0.204322469,0,0.00135075,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:03,VERDADERO,VERDADERO,0.385971929,0.261911315,0.148493802,1.9933281,113.5332031,5.735993976,112.6845704,0.001557167,100,2/6/2020 9:03,8.925654411,224.2646942,113.5332031,225.2250061,154.8756104,6.377788544,220.0176086,125.6903992,7.210997105,2/6/2020 9:03,277.8,283.5,748,375.1,276.6,282.5,762,366.2,276.4,282.2,756,370.5,271.8,277,774,373.5,0.968492643,0,0.211599607,0,0.218053375,0.222527473,375.1,748,224.2646942,8.925654411,0.981046864,0.980825617,264.4089088,0,0.909868895,0,0.02010582,-0.070727121,0.207542315,0,0.001465625,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:04,VERDADERO,VERDADERO,0.395251455,0.268789926,0.151904349,1.995806212,117.5822983,6.015326188,116.6720542,0.001554433,100,2/6/2020 9:04,8.924830437,229.3631897,117.5822983,229.9968109,158.8256989,6.725397587,224.8587036,129.1059113,7.556256771,2/6/2020 9:04,277.8,283.5,748,375.1,276.6,282.5,762,366.2,276.4,282.2,756,370.5,271.8,277,774,373.5,0.970277116,0,0.216809646,0,0.218053375,0.222527473,375.1,748,229.3631897,8.924830437,0.981046864,0.9809311,270.9483635,0,0.909868895,0,0.02010582,-0.070730746,0.212675325,0,0.001465625,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:05,VERDADERO,VERDADERO,0.404551726,0.275724405,0.155311075,1.998290999,120.5325012,6.183399231,119.576007,0.001536586,100,2/6/2020 9:05,8.189779282,263.765686,120.5325012,233.976593,162.3896942,7.120711803,257.964325,132.5312958,7.879166126,2/6/2020 9:05,296.9,304.1,774,389.5,290.5,296.5,742,398.1,299.2,303.5,747,403.3,301.8,309,779,415.9,0.98231799,0,0.253185791,0,0.233045526,0.238697017,389.5,774,263.765686,8.189779282,0.980725193,0.981030126,316.4397997,0,0.909868895,0.057225856,0.023676422,-0.073964971,0.248382888,0,0.001580315,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:06,VERDADERO,VERDADERO,0.41387362,0.282716874,0.158713949,2.00078252,124.5815964,6.465342501,123.559759,0.001531885,100,2/6/2020 9:06,9.727298737,268.8641968,124.5815964,270.5868225,165.9438019,7.445131779,265.230896,136.5209961,8.178321838,2/6/2020 9:06,339.9,347.9,753,456.5,338.7,345.8,762,450.5,337.8,345.1,764,448.3,333.4,340.7,764,465.9,0.984102469,0,0.256919982,0,0.266797488,0.273076923,456.5,753,268.8641968,9.727298737,0.981950769,0.981621168,321.3003703,0,0.909868895,0,0.022995114,-0.067199886,0.252198093,0,0.002170753,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:07,VERDADERO,VERDADERO,0.423218038,0.289769538,0.162112938,2.003280837,127.5318069,6.634333003,126.4610004,0.001513184,100,2/6/2020 9:07,9.95790863,272.3588867,127.5318069,275.3586121,169.8939056,7.769474983,269.2700806,139.9365082,8.616566658,2/6/2020 9:07,339.9,347.9,753,456.5,338.7,345.8,762,450.5,337.8,345.1,764,448.3,333.4,340.7,764,465.9,0.98532561,0,0.260335138,0,0.266797488,0.273076923,456.5,753,272.3588867,9.95790863,0.981950769,0.981690837,325.5944216,0,0.909868895,0,0.022995114,-0.066185202,0.25556862,0,0.002170753,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:08,VERDADERO,VERDADERO,0.432585903,0.296884699,0.165508012,2.005786012,131.2145996,6.880244471,130.0810558,0.001502612,100,2/6/2020 9:08,10.64638329,277.7742004,131.2145996,280.1304016,173.8440094,8.303573608,274.1112061,143.3618927,9.054110527,2/6/2020 9:08,347.7,355.6,756,464.3,343,351,765,455.2,345.3,352.4,767,456.3,341.9,349.2,764,477.3,0.98722097,0,0.265266285,0,0.272919937,0.279120879,464.3,756,277.7742004,10.64638329,0.982002908,0.981718995,331.7711956,0,0.909868895,0,0.022215973,-0.063155914,0.260416951,0,0.002245568,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:09,VERDADERO,VERDADERO,0.441978168,0.304064762,0.168899138,2.008298104,134.5310974,7.088571862,133.3395279,0.00148733,100,2/6/2020 9:09,11.6807127,282.2391052,134.5310974,284.9121094,177.7940979,8.605490685,278.1503906,147.351593,9.515514374,2/6/2020 9:09,355.1,363.6,746,480.4,354.7,362.2,756,475.5,353.3,361.1,766,467.3,349.2,357,767,486.8,0.988783687,0,0.268801187,0,0.278728414,0.285400314,480.4,746,282.2391052,11.6807127,0.982366849,0.982031802,336.2994548,0,0.909868895,0,0.023377338,-0.058604864,0.263971315,0,0.002404002,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:10,VERDADERO,VERDADERO,0.451395808,0.311312234,0.172286283,2.010817177,138.5901031,7.37629631,137.3255461,0.001479471,100,2/6/2020 9:10,11.56574345,286.6940918,138.5901031,289.6838989,181.7442017,9.045993805,282.9915161,150.7670898,9.929959297,2/6/2020 9:10,355.1,363.6,746,480.4,354.7,362.2,756,475.5,353.3,361.1,766,467.3,349.2,357,767,486.8,0.990342932,0,0.273605319,0,0.278728414,0.285400314,480.4,746,286.6940918,11.56574345,0.982366849,0.982128772,342.3437452,0,0.909868895,0,0.023377338,-0.059110729,0.268715656,0,0.002404002,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:11,VERDADERO,VERDADERO,0.460839832,0.318629742,0.175669416,2.013343291,141.5402985,7.546994905,140.2213306,0.001459436,100,2/6/2020 9:11,11.7475338,290.8323059,141.5402985,293.6636963,185.2982941,9.557865143,287.0307007,154.7568054,10.36838818,2/6/2020 9:11,362.6,369.6,744,492.5,362.7,368.4,759,485.7,360,368.9,757,483.2,358.3,365.2,754,508.3,0.991791307,0,0.277750604,0,0.284615385,0.29010989,492.5,744,290.8323059,11.7475338,0.982508673,0.982259966,347.5768824,0,0.909868895,0,0.018939394,-0.058310851,0.272823299,0,0.002526628,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:12,VERDADERO,VERDADERO,0.470311275,0.326020033,0.179048503,2.015876509,144.8568115,7.757183967,143.4753085,0.001442919,100,2/6/2020 9:12,12.62222385,326.1950989,144.8568115,310.3749084,189.6443939,9.951928139,304.7912903,158.7465057,10.82994366,2/6/2020 9:12,406.1,411.9,740,554,400.6,406.3,755,540,402.4,406.7,752,542.4,399,405.7,763,558.3,0.995785853,0,0.31164002,0,0.318759812,0.323312402,554,740,326.1950989,12.62222385,0.982776688,0.98278836,390.195859,0,0.909868895,0,0.014081088,-0.054462215,0.306276184,0,0.003197042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:13,VERDADERO,VERDADERO,0.479811206,0.333485989,0.182423511,2.018416892,148.905899,8.046896873,147.4460841,0.00143303,100,2/6/2020 9:13,12.34520435,331.6103821,148.905899,336.6396179,192.8025055,10.32179546,334.6694946,162.1719055,11.2453661,2/6/2020 9:13,422,429.1,749,570,421.9,429.4,758,565.4,421.1,428.6,760,562,417.1,424.6,759,587.3,0.995948311,0,0.317231631,0,0.331240188,0.336813187,570,749,331.6103821,12.34520435,0.982570786,0.982582234,397.1136535,0,0.909868895,0,0.01654626,-0.055681101,0.311706164,0,0.003384375,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:14,VERDADERO,VERDADERO,0.489340727,0.341030632,0.185794407,2.020964504,151.8560944,8.218778988,150.3378613,0.001412309,100,2/6/2020 9:14,14.14129829,335.1051025,151.8560944,341.411377,197.1486053,10.87934303,339.5106201,166.1615906,11.68290901,2/6/2020 9:14,422,429.1,749,570,421.9,429.4,758,565.4,421.1,428.6,760,562,417.1,424.6,759,587.3,0.996053153,0,0.318208494,0,0.331240188,0.336813187,570,749,335.1051025,14.14129829,0.982570786,0.982581663,398.336269,0,0.909868895,0,0.01654626,-0.047778288,0.312665831,0,0.003384375,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:15,VERDADERO,VERDADERO,0.498900977,0.348657136,0.189161157,2.023519406,155.5388947,8.470579644,153.9461285,0.001398028,100,2/6/2020 9:15,13.88579082,340.2036133,155.5388947,346.183197,200.7026978,11.48451996,343.539917,169.5770874,12.05225849,2/6/2020 9:15,428.5,436,746,580.2,428.8,436.9,743,586.3,428.5,436.4,757,574.1,424.7,431.5,753,602.5,0.996206108,0,0.323446212,0,0.336342229,0.342229199,580.2,746,340.2036133,13.88579082,0.982631004,0.982644585,404.9188203,0,0.909868895,0,0.017201835,-0.04890252,0.317832669,0,0.003506584,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:16,VERDADERO,VERDADERO,0.508493131,0.356368841,0.192523727,2.026081662,159.2217102,8.723293965,157.5526248,0.001383272,100,2/6/2020 9:16,13.8845396,344.9754028,159.2217102,350.9550171,205.0487976,11.99477386,348.3908997,173.566803,12.56019306,2/6/2020 9:16,435.2,443.3,755,583.9,436.3,444.2,751,590.2,436.1,443.1,745,592.8,431.1,439.5,750,614.3,0.996349262,0,0.32803181,0,0.341601256,0.347959184,583.9,755,344.9754028,13.8845396,0.982439089,0.982445221,410.5761644,0,0.909868895,0,0.018272051,-0.048908026,0.322273284,0,0.00355145,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:17,VERDADERO,VERDADERO,0.518118405,0.364169263,0.195882083,2.028651335,162.9045105,8.976899387,161.1573202,0.001368067,100,2/6/2020 9:17,14.32150269,349.1036987,162.9045105,354.9347839,208.6029053,12.43527603,353.2221069,177.5565033,12.99776649,2/6/2020 9:17,435.2,443.3,755,583.9,436.3,444.2,751,590.2,436.1,443.1,745,592.8,431.1,439.5,750,614.3,0.996473111,0,0.331390057,0,0.341601256,0.347959184,583.9,755,349.1036987,14.32150269,0.982439089,0.982444188,414.7790274,0,0.909868895,0,0.018272051,-0.046985388,0.325572235,0,0.00355145,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:18,VERDADERO,VERDADERO,0.527778057,0.372062109,0.199236192,2.031228488,166.220993,9.190825996,164.4019384,0.001349516,100,2/6/2020 9:18,15.24025249,353.2419128,166.220993,359.706604,212.5529938,12.96993923,356.4494934,180.6848907,13.34410954,2/6/2020 9:18,442.4,450.4,751,595.6,443.4,451.1,742,607.6,442.7,450.5,747,600.6,438.1,446.2,756,620.2,0.996597257,0,0.334065219,0,0.347252747,0.353532182,595.6,751,353.2419128,15.24025249,0.9825198,0.982529383,418.16361,0,0.909868895,0,0.017761989,-0.042942889,0.328228893,0,0.003695202,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:19,VERDADERO,VERDADERO,0.53747339,0.380051293,0.202586017,2.033813185,170.2701111,9.486720292,168.3613532,0.001336415,100,2/6/2020 9:19,14.80322742,388.2780151,170.2701111,363.6765137,216.5030975,13.4348526,361.2906189,184.3874969,13.80600166,2/6/2020 9:19,489.3,498.2,754,656.7,491.1,500.2,745,671.2,491.3,500.2,753,662.5,486.4,495.2,753,691.5,0.99764834,0,0.368264298,0,0.384065934,0.391051805,656.7,754,388.2780151,14.80322742,0.982444705,0.982452768,460.9361036,0,0.909868895,0,0.017864312,-0.044865799,0.361802279,0,0.004492238,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:20,VERDADERO,VERDADERO,0.547205755,0.388140953,0.205931524,2.036405488,173.5865936,9.701914699,171.6027549,0.001317283,100,2/6/2020 9:20,16.1131115,392.4161987,173.5865936,401.0787048,220.4532013,13.87666702,397.6137085,188.3771973,14.19609833,2/6/2020 9:20,489.3,498.2,754,656.7,491.1,500.2,745,671.2,491.3,500.2,753,662.5,486.4,495.2,753,691.5,0.997772486,0,0.37018224,0,0.384065934,0.391051805,656.7,754,392.4161987,16.1131115,0.982444705,0.982452089,463.3363653,0,0.909868895,0,0.017864312,-0.039102309,0.363686315,0,0.004492238,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:21,VERDADERO,VERDADERO,0.556976552,0.396335468,0.209272678,2.039005464,177.2693939,9.958722117,175.2004843,0.001300619,100,2/6/2020 9:21,15.53792858,396.8712158,177.2693939,405.4544983,224.4033051,14.43479443,401.6430054,192.3668976,14.58869743,2/6/2020 9:21,496.6,505.8,744,674.9,498.2,506.9,748,676.9,497.8,507.2,744,680.1,493.6,501.9,747,707.5,0.997906136,0,0.37534695,0,0.389795918,0.397017268,674.9,744,396.8712158,15.53792858,0.982628586,0.982646256,469.8935924,0,0.909868895,0,0.018189008,-0.041633114,0.368833275,0,0.004744688,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:22,VERDADERO,VERDADERO,0.566787234,0.404639484,0.212609444,2.041613174,180.585907,10.17503667,178.4388592,0.001281065,100,2/6/2020 9:22,16.80338669,401.3262024,180.585907,409.0284119,227.5614014,15.01351738,406.4841003,196.3467102,15.05068111,2/6/2020 9:22,504,512.3,735,692.7,502.8,513.1,750,684.3,504,513.1,744,688.8,500.6,509.2,750,715,0.998013262,0,0.377571922,0,0.395604396,0.402119309,692.7,735,401.3262024,16.80338669,0.982789699,0.982819911,472.7625483,0,0.909868895,0,0.016201444,-0.036065099,0.371085203,0,0.004998263,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:23,VERDADERO,VERDADERO,0.576639314,0.413057932,0.215941785,2.044228684,185.001297,10.51640662,182.7479735,0.00126876,100,2/6/2020 9:23,17.42323875,406.4147949,185.001297,413.8002014,231.5016022,15.59501648,410.5133972,199.762207,15.4203043,2/6/2020 9:23,510.4,518.9,730,705.9,510.8,520.7,742,702.3,511.2,519.7,746,696.1,506.6,515.7,740,732.3,0.998064148,0,0.381372241,0,0.400627943,0.407299843,705.9,730,406.4147949,17.42323875,0.982873946,0.982911841,477.5656406,0,0.909868895,0,0.016380806,-0.033337749,0.374855291,0,0.005190571,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:24,VERDADERO,VERDADERO,0.586534361,0.421596057,0.219269666,2.046852059,187.5852051,10.65070332,185.2684978,0.001243903,100,2/6/2020 9:24,17.65501022,410.2362061,187.5852051,417.7700806,235.4517059,16.10676575,413.7408142,203.7518921,15.76545715,2/6/2020 9:24,510.4,518.9,730,705.9,510.8,520.7,742,702.3,510.9,519.9,741,700.3,506.8,515.8,735,738.6,0.998102362,0,0.384592995,0,0.400627943,0.407299843,705.9,730,410.2362061,17.65501022,0.982873946,0.982907133,481.5964587,0,0.909868895,0,0.016380806,-0.032317955,0.378019198,0,0.005190571,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:25,VERDADERO,VERDADERO,0.596474012,0.430259446,0.222593049,2.049483364,190.9017029,10.86861794,188.5023529,0.001223848,100,2/6/2020 9:25,18.16144943,413.730896,190.9017029,420.9480286,239.4018097,16.59535599,418.5819092,207.1773071,16.08745003,2/6/2020 9:25,515.5,525.2,726,717.8,517.1,526.6,739,713.6,519.2,528.3,743,709.1,513.5,522.4,734,748.6,0.998137309,0,0.387045545,0,0.404631083,0.412244898,717.8,726,413.730896,18.16144943,0.982938305,0.982979787,484.7034251,0,0.909868895,0,0.018469155,-0.030089622,0.380457947,0,0.00536705,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:26,VERDADERO,VERDADERO,0.60645997,0.439054063,0.225911899,2.052122662,194.5845032,11.12888911,192.0916856,0.001205898,100,2/6/2020 9:26,18.91787338,447.1730957,194.5845032,446.4206848,243.3518982,17.10728645,447.6383972,210.8798981,16.50183487,2/6/2020 9:26,560.4,570,735,770.2,561.2,571.5,735,777.7,561.1,570.7,743,765.4,557.5,567.6,737,809.7,0.998471731,0,0.417118809,0,0.439874411,0.447409733,770.2,735,447.1730957,18.91787338,0.982733957,0.982771238,522.253837,0,0.909868895,0,0.016842105,-0.026761357,0.409932368,0,0.00617925,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:27,VERDADERO,VERDADERO,0.616494012,0.447986285,0.229226179,2.054770021,198.2673035,11.38995404,195.6792324,0.001187684,100,2/6/2020 9:27,18.54785347,450.9945068,198.2673035,462.3300171,246.5100098,17.59599876,459.7461243,214.8596954,16.89614296,2/6/2020 9:27,560.4,570,735,770.2,561.2,571.5,735,777.7,561.1,570.7,743,765.4,557.5,567.6,737,809.7,0.998509945,0,0.421366569,0,0.439874411,0.447409733,770.2,735,450.9945068,18.54785347,0.982733957,0.98276601,527.569441,0,0.909868895,0,0.016842105,-0.028389445,0.414104742,0,0.00617925,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:28,VERDADERO,VERDADERO,0.62657799,0.457062942,0.232535851,2.057425505,201.9501038,11.65180599,199.2649933,0.00116922,100,2/6/2020 9:28,19.09862709,456.0830994,201.9501038,467.0918884,250.4601135,18.24612045,463.7853088,218.5623016,17.42613792,2/6/2020 9:28,565.6,575.8,737,776.9,567.2,577.5,732,789,566.7,577,740,775.4,563.5,573.2,731,824.9,0.998560831,0,0.425138377,0,0.443956044,0.451962323,776.9,737,456.0830994,19.09862709,0.982696228,0.982726766,532.2706545,0,0.909868895,0,0.017714484,-0.025966041,0.417794862,0,0.006287225,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:29,VERDADERO,VERDADERO,0.636713842,0.466291366,0.235840877,2.06008918,205.6329041,11.91443899,202.8489683,0.001150519,100,2/6/2020 9:29,19.76803207,459.90448,205.6329041,471.0617981,254.4002991,18.75823402,467.8146057,222.2648926,17.88836479,2/6/2020 9:29,571.7,582.2,734,786.9,573.4,583.8,729,801.6,572.3,582.8,728,798.6,570.3,580.2,734,832.6,0.998599045,0,0.427486111,0,0.448744113,0.456985871,786.9,734,459.90448,19.76803207,0.982738003,0.982775672,535.2366377,0,0.909868895,0,0.01803504,-0.023020659,0.420122949,0,0.006450121,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:30,VERDADERO,VERDADERO,0.646903593,0.475679445,0.239141221,2.062761112,209.3156891,12.17784604,206.4311425,0.001131593,100,2/6/2020 9:30,20.34379578,465.0030212,209.3156891,475.8435059,258.3504028,19.12898636,471.8439026,225.9674988,18.3044281,2/6/2020 9:30,571.7,582.2,734,786.9,573.4,583.8,729,801.6,572.3,582.8,728,798.6,570.3,580.2,734,832.6,0.99865003,0,0.43117693,0,0.448744113,0.456985871,786.9,734,465.0030212,20.34379578,0.982738003,0.982770959,539.8551623,0,0.909868895,0,0.01803504,-0.020487299,0.423748165,0,0.006450121,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:31,VERDADERO,VERDADERO,0.657149364,0.485235683,0.242436843,2.065441368,213.0084076,12.44318486,210.0211857,0.001112504,100,2/6/2020 9:31,20.43404961,485.3771973,213.0084076,480.6054077,262.3005066,19.50153923,475.8731995,229.9571991,18.69742393,2/6/2020 9:31,578.3,588.2,726,806,579.9,589.5,735,805.9,584.1,592.9,742,799.9,577.8,587.9,728,850.3,0.998853772,0,0.449985655,0,0.453924647,0.461695447,806,726,485.3771973,20.43404961,0.982856901,0.982876177,563.4649503,0,0.909868895,0,0.01683101,-0.020090182,0.442280181,0,0.006767042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:32,VERDADERO,VERDADERO,0.667453376,0.494969273,0.245727706,2.068130013,216.6912079,12.70813684,213.5997981,0.00109316,100,2/6/2020 9:32,20.64131927,503.21698,216.6912079,514.8099365,266.2406921,20.0138073,508.9589844,233.3726959,19.09045029,2/6/2020 9:32,618.5,627.5,728,859.6,621.4,630.4,732,864.8,620,629.9,730,863,616.2,625.7,742,891.3,0.99903217,0,0.466190804,0,0.485478807,0.492543171,859.6,728,503.21698,20.64131927,0.982777741,0.982818688,583.7226374,0,0.909868895,0,0.014342629,-0.019178195,0.458181034,0,0.007697002,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:33,VERDADERO,VERDADERO,0.677817958,0.504890174,0.24901377,2.070827115,219.6315155,12.886576,216.4556412,0.001070086,100,2/6/2020 9:33,21.5377636,507.0383911,219.6315155,518.7798462,270.1908264,20.31651688,512.9981689,237.3623962,19.62056732,2/6/2020 9:33,618.5,627.5,728,859.6,621.4,630.4,732,864.8,620,629.9,730,863,616.2,625.7,742,891.3,0.999070384,0,0.467931016,0,0.485478807,0.492543171,859.6,728,507.0383911,21.5377636,0.982777741,0.982815984,585.8999646,0,0.909868895,0,0.014342629,-0.01523384,0.459890082,0,0.007697002,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:34,VERDADERO,VERDADERO,0.688245559,0.515009208,0.252294997,2.07353274,223.3242035,13.15388677,220.0406388,0.001050536,100,2/6/2020 9:34,21.72202682,510.8499146,223.3242035,522.7497559,274.1309814,20.92209053,517.0275269,241.0650024,20.12926483,2/6/2020 9:34,621.8,631.7,731,861.5,626.9,635.6,729,875.5,625.1,634.4,727,874.5,622.5,631.7,724,921,0.999108499,0,0.471090037,0,0.488069074,0.495839874,861.5,731,510.8499146,21.72202682,0.982730504,0.982765534,589.8251198,0,0.909868895,0,0.015671996,-0.014423082,0.462971052,0,0.007731065,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:35,VERDADERO,VERDADERO,0.69873875,0.525338167,0.255571348,2.076246955,227.3733063,13.46414883,223.9695932,0.001032389,100,2/6/2020 9:35,21.97149277,515.3148193,227.3733063,526.7294922,278.0811157,21.64037514,521.0568237,244.7577057,20.5687294,2/6/2020 9:35,628.2,638.1,722,880.6,631.2,641.1,720,894.1,632.3,640.1,725,885.2,626.5,637.1,727,923.8,0.999153148,0,0.474714453,0,0.493092622,0.500863422,880.6,722,515.3148193,21.97149277,0.98284031,0.982895523,594.4416607,0,0.909868895,0,0.01551481,-0.013325432,0.46659471,0,0.00807767,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:36,VERDADERO,VERDADERO,0.70930024,0.535889939,0.258842781,2.078969828,230.6898041,13.68847938,227.1860728,0.001010822,100,2/6/2020 9:36,22.29598808,521.680542,230.6898041,529.897522,281.2391968,22.03639221,525.0762329,248.7473907,21.00822639,2/6/2020 9:36,628.2,638.1,722,880.6,631.2,641.1,720,894.1,632.3,640.1,725,885.2,626.5,637.1,727,923.8,0.999216805,0,0.479932074,0,0.493092622,0.500863422,880.6,722,521.680542,22.29598808,0.98284031,0.982885971,600.9693718,0,0.909868895,0,0.01551481,-0.011897652,0.471718502,0,0.00807767,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:37,VERDADERO,VERDADERO,0.719932882,0.546678659,0.262109259,2.081701427,235.1151123,14.04549093,231.4756679,0.000993788,100,2/6/2020 9:37,22.87608528,549.0737915,235.1151123,548.9847412,285.1893005,22.29263306,546.064209,252.1629028,21.28585625,2/6/2020 9:37,643.2,651.4,714,910.6,641.7,650.4,728,900.7,639.9,649.4,735,886.9,642.7,650.1,708,972.3,0.999490738,0,0.503997102,0,0.504866562,0.511302983,910.6,714,549.0737915,22.87608528,0.982841545,0.98291811,631.1241583,0,0.909868895,0,0.012588271,-0.009345225,0.495387879,0,0.00863742,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:38,VERDADERO,VERDADERO,0.730639688,0.557719882,0.265370739,2.084441819,238.0554047,14.22611644,234.3243631,0.000970472,100,2/6/2020 9:38,22.84688377,552.8952026,238.0554047,565.6860352,289.1294861,22.73536301,559.7756958,256.1525879,21.97994423,2/6/2020 9:38,671.7,681.7,721,942.7,674.8,685,725,949.8,673.1,683.5,732,934.4,671.9,681.8,724,996.3,0.999528952,0,0.507588801,0,0.527237049,0.535086342,942.7,721,552.8952026,22.84688377,0.982499906,0.982784527,635.5354351,0,0.909868895,0,0.014669209,-0.009473711,0.49885042,0,0.009257118,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:39,VERDADERO,VERDADERO,0.741423838,0.569030796,0.268627182,2.087191072,242.4806976,14.58525952,238.6096516,0.000952925,100,2/6/2020 9:39,23.63455391,557.3501587,242.4806976,569.6657715,293.0796204,23.22264099,563.8049927,260.1324158,22.18620682,2/6/2020 9:39,676,686.2,707,969.4,680.7,690.2,716,969.6,679.4,689.7,720,959.8,677.7,687.3,722,1007.9,0.999573502,0,0.509944721,0,0.530612245,0.538618524,969.4,707,557.3501587,23.63455391,0.98264721,0.982951417,638.5936292,0,0.909868895,0,0.014864471,-0.006007963,0.501250886,0,0.00978892,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:40,VERDADERO,VERDADERO,0.752288698,0.580630466,0.271878547,2.089949255,246.1634979,14.85627629,242.1739719,0.00093229,100,2/6/2020 9:40,23.83990097,561.1716309,246.1634979,573.6356812,297.0296936,23.54887581,567.8342896,263.5478821,22.55644035,2/6/2020 9:40,676,686.2,707,969.4,680.7,690.2,716,969.6,679.4,689.7,720,959.8,677.7,687.3,722,1007.9,0.999611716,0,0.512999632,0,0.530612245,0.538618524,969.4,707,561.1716309,23.83990097,0.98264721,0.982919007,642.3980513,0,0.909868895,0,0.014864471,-0.005104436,0.504237089,0,0.00978892,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:41,VERDADERO,VERDADERO,0.763237833,0.592540141,0.275124792,2.092716435,249.8562012,15.12924697,245.7460835,0.000911564,100,2/6/2020 9:41,23.88386917,572.0022583,249.8562012,576.8135986,300.9797974,23.91959763,571.0617065,267.5375977,22.83208656,2/6/2020 9:41,684,692.9,710,974,685.1,695.4,713,980.8,685.3,693.9,718,970.9,682.8,693.4,726,1007.7,0.999720023,0,0.522856537,0,0.53689168,0.543877551,974,710,572.0022583,23.88386917,0.982552308,0.98277416,654.6447645,0,0.909868895,0,0.012844566,-0.004910976,0.513849894,0,0.009882042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:42,VERDADERO,VERDADERO,0.774275028,0.604783616,0.278365876,2.095492681,253.5390015,15.40177751,249.3068272,0.00089068,100,2/6/2020 9:42,24.5566597,593.6535034,253.5390015,608.6322632,304.9200134,23.96625137,601.3358765,271.2402039,23.27390099,2/6/2020 9:42,715.7,726,712,1016.7,718.5,729.4,727,1007.1,718.6,729.2,722,1011,716.6,727.4,722,1065.7,0.999936535,0,0.541166173,0,0.56177394,0.569858713,1016.7,712,593.6535034,24.5566597,0.982252994,0.982554751,677.4181522,0,0.909868895,0,0.014187328,-0.001950697,0.531725394,0,0.010767488,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:43,VERDADERO,VERDADERO,0.785404302,0.617387682,0.281601757,2.098278063,257.2218018,15.67506421,252.8657849,0.000869683,100,2/6/2020 9:43,24.82666206,597.4650269,257.2218018,611.8101196,308.0780945,24.36244965,604.9592896,274.9428101,23.43595123,2/6/2020 9:43,715.7,726,712,1016.7,718.5,729.4,727,1007.1,718.6,729.2,722,1011,716.6,727.4,722,1065.7,0.99997465,0,0.544015661,0,0.56177394,0.569858713,1016.7,712,597.4650269,24.82666206,0.982252994,0.982524783,680.9642991,0,0.909868895,0,0.014187328,-0.000762687,0.534508869,0,0.010767488,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:44,VERDADERO,VERDADERO,0.796629933,0.630382682,0.284832393,2.10107265,260.5284119,15.90314844,256.0596812,0.000847385,100,2/6/2020 9:44,25.17925835,600.6429443,260.5284119,614.1960449,311.6322021,24.71208763,608.9886475,278.9324951,24.26935768,2/6/2020 9:44,718.5,728.7,703,1034.3,722.3,732.9,707,1041.7,721.4,732.9,725,1011.7,721.3,731.3,717,1080,1,0,0.546075282,0,0.563971743,0.571978022,1034.3,703,600.6429443,25.17925835,0.982343361,0.982620082,683.6087024,0,0.909868895,0,0.01399753,0.000788737,0.536584539,0,0.011143505,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:45,VERDADERO,VERDADERO,0.807956483,0.643803207,0.28805774,2.10387651,263.8449097,16.13298316,259.261682,0.000825108,100,2/6/2020 9:45,25.33612061,610.1964111,263.8449097,618.1757813,315.5823059,25.22499657,611.8101196,282.3480225,24.98718452,2/6/2020 9:45,722.4,733.9,712,1027.8,727.6,737.2,721,1029.7,727.3,737.4,713,1036.2,726,736.7,714,1091.5,1,0,0.554377634,0,0.567032967,0.576059655,1027.8,712,610.1964111,25.33612061,0.982187779,0.982415807,693.8577926,0,0.909868895,0,0.01566971,0.001478931,0.544629351,0,0.011003884,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:46,VERDADERO,VERDADERO,0.819388824,0.657688973,0.291277756,2.106689713,267.52771,16.40827031,262.8156421,0.000803891,100,2/6/2020 9:46,25.40529251,631.2042236,267.52771,621.3536987,319.1363831,25.61903,622.710022,286.0505981,25.54302406,2/6/2020 9:46,722.4,733.9,712,1027.8,727.6,737.2,721,1029.7,727.3,737.4,713,1036.2,726,736.7,714,1091.5,1,0,0.573288924,0,0.567032967,0.576059655,1027.8,712,631.2042236,25.40529251,0.982187779,0.982216918,717.3818587,0,0.909868895,0,0.01566971,0.001783287,0.563094081,0,0.011003884,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:47,VERDADERO,VERDADERO,0.830932167,0.672085955,0.294492398,2.10951233,270.8343201,16.63807085,266.0050512,0.000781524,100,2/6/2020 9:47,25.65893936,634.3820801,270.8343201,649.2023926,322.6905212,26.03640366,642.0744019,289.7532043,25.19106674,2/6/2020 9:47,750.6,761.8,720,1057.8,757.7,768.2,711,1085.3,756.7,768,711,1083.5,754.7,765.8,714,1137.4,1,0,0.575531014,0,0.589167975,0.597959184,1057.8,720,634.3820801,25.65893936,0.981861162,0.982093725,720.097156,0,0.909868895,0,0.014702022,0.002899333,0.565225397,0,0.011655634,0,0,0,0,1,0,0,0,0,0,0,0,0
