Datetime_x,Day,Backtracking,Elevation_Panel_Plane,Panel_Angle,Sun_Elevation,Azimuth,GHI,DNI,DHI,IAMLoss,SetPoint,Time,IR-1-TMOD,IR-1-POA,IR-1-GHI,IR-5-POA,IR-5-GHI,IR-5-TMOD,IR-14-POA,IR-14-GHI,IR-14-TMOD,Datetime_y,INV1-ACP,INV1-DCP,INV1-DCV,INV1-DCI,INV2-ACP,INV2-DCP,INV2-DCV,INV2-DCI,INV3-ACP,INV3-DCP,INV3-DCV,INV3-DCI,INV4-ACP,INV4-DCP,INV4-DCV,INV4-DCI,LowLightEfficiency,Limiting,Expected,LowPowerThresholdLoss,ACPower,DCPower,DCCurrent,DCVoltage,Irradiance,ModuleTemp,ACEfficiency,ExpectedACEfficiency,ExpectedInverterPower,Match,TotalLosses,IncidentalLosses,InverterLosses,ThermalLosses,ExpectedAC,LimitingLosses,DCOhmicLoss,IPDHigh,LowPower,LPCount,LPEvent,Availability,Unavailability,UnavailabilityCount,UnavailabilityEvent,LowEfficiency,LowEfficiencyCount,LowEfficiencyEvent,IPDCount,IPDEvent
2/6/2020 9:48,VERDADERO,VERDADERO,0.8425921,0.687047852,0.297701622,2.112344429,274.8833923,16.95992153,269.9086453,0.000761153,100,2/6/2020 9:48,26.11543083,637.5501099,274.8833923,651.5783691,326.2445984,26.52606201,645.3018188,293.1687012,25.69820786,2/6/2020 9:48,756.3,766.8,704,1086.6,759.6,771.6,709,1092.7,759.8,770.7,711,1088.5,758.3,769.1,711,1146.4,1,0,0.577240007,0,0.593642072,0.60188383,1086.6,704,637.5501099,26.11543083,0.98201191,0.982274727,722.3685366,0,0.909868895,0,0.013693271,0.004907896,0.56700827,0,0.012298954,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:49,VERDADERO,VERDADERO,0.854374625,0.702638038,0.300905384,2.115186081,277.8237,17.145743,272.7419584,0.000737751,100,2/6/2020 9:49,27.22488022,658.5480347,277.8237,654.7562866,329.40271,27.10908699,648.5192871,296.8713074,26.20769882,2/6/2020 9:49,756.3,766.8,704,1086.6,759.6,771.6,709,1092.7,759.8,770.7,711,1088.5,758.3,769.1,711,1146.4,1,0,0.593326595,0,0.593642072,0.60188383,1086.6,704,658.5480347,27.22488022,0.98201191,0.982103169,742.3699022,0,0.909868895,0,0.013693271,0.009789473,0.582707929,0,0.012298954,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:50,VERDADERO,VERDADERO,0.866286201,0.71893218,0.304103639,2.118037356,282.2391052,17.51464593,276.9945536,0.000718079,100,2/6/2020 9:50,27.3814373,666.1809082,282.2391052,670.6655884,333.3428955,27.61976814,671.9229126,300.5738831,26.27720642,2/6/2020 9:50,781.2,792.1,694,1140,782.9,794.2,721,1107.7,786.9,798.1,707,1133.7,785,796.1,705,1197.1,1,0,0.599785984,0,0.613186813,0.621742543,1140,694,666.1809082,27.3814373,0.98191611,0.982154322,750.4909729,0,0.909868895,0,0.013760889,0.010478324,0.589082396,0,0.0135375,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:51,VERDADERO,VERDADERO,0.878333801,0.736021858,0.307296344,2.120898325,285.1893005,17.70271385,279.8345351,0.000694704,100,2/6/2020 9:51,27.68378258,668.715271,285.1893005,682.5852051,337.2930298,28.15882492,675.1404419,303.9894104,27.11107063,2/6/2020 9:51,784.6,796.3,703,1131.1,789.3,800.6,701,1146,788.6,800.8,707,1136.1,787.9,799.1,702,1206.3,1,0,0.601258336,0,0.615855573,0.625039246,1131.1,703,668.715271,27.68378258,0.981776504,0.982030557,752.2384703,0,0.909868895,0,0.014692955,0.011808643,0.590454058,0,0.01332695,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:52,VERDADERO,VERDADERO,0.890524962,0.75401967,0.310483452,2.123769059,288.8721008,17.9823712,283.3781446,0.000673068,100,2/6/2020 9:52,27.86584854,687.8223267,288.8721008,684.9611816,341.2331848,28.62547684,677.5560303,307.9790955,27.94517899,2/6/2020 9:52,791.5,802.7,682,1175.4,797.5,806.6,704,1152.3,793,804.6,710,1138.2,797.4,807.7,701,1223.3,1,0,0.617936614,0,0.621271586,0.630062794,1175.4,682,687.8223267,27.86584854,0.981963182,0.982097428,773.1574243,0,0.909868895,0,0.013952909,0.012609734,0.606873959,0,0.014391304,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:53,VERDADERO,VERDADERO,0.902867859,0.773066659,0.313664919,2.126649628,292.5549011,18.26281403,286.9199682,0.000651362,100,2/6/2020 9:53,28.16321945,694.8216553,292.5549011,705.6324463,344.3912964,29.08956528,700.949707,311.3847046,27.47925949,2/6/2020 9:53,791.5,802.7,682,1175.4,797.5,806.6,704,1152.3,795.6,806.5,714,1134.8,798.2,809.6,696,1233.5,1,0,0.623397595,0,0.621271586,0.630062794,1175.4,682,694.8216553,28.16321945,0.981963182,0.982036971,779.9421443,0,0.909868895,0,0.013952909,0.013918166,0.612199485,0,0.014391304,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:54,VERDADERO,VERDADERO,0.915371378,0.7933435,0.316840699,2.129540104,296.2377014,18.54404575,290.4600059,0.00062959,100,2/6/2020 9:54,28.1170845,696.7322998,296.2377014,708.0183105,348.3414001,29.55630875,703.3652954,314.8002014,27.9889946,2/6/2020 9:54,809.9,821.4,697,1178.7,814.9,826.8,701,1184,813.2,826.6,704,1179,814.2,825,699,1252.6,1,0,0.62524052,0,0.635714286,0.644740973,1178.7,697,696.7322998,28.1170845,0.981633073,0.981843558,782.0937913,0,0.909868895,0,0.014000487,0.013715172,0.613888376,0,0.014472226,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:55,VERDADERO,VERDADERO,0.928045211,0.815088047,0.320010745,2.132440557,299.178009,18.73297249,293.2850512,0.000606295,100,2/6/2020 9:55,28.14015198,717.1065063,299.178009,711.1862793,352.2815857,30.02314377,705.7710571,318.789917,29.14772224,2/6/2020 9:55,827.7,840,687,1222.5,833.5,844.7,708,1200.9,832.9,844.2,712,1190.1,833,845.6,703,1272.9,1,0,0.643457903,0,0.649686028,0.659340659,1222.5,687,717.1065063,28.14015198,0.981584531,0.981758899,804.8119451,0,0.909868895,0,0.014642857,0.013816669,0.631720522,0,0.015567773,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:56,VERDADERO,VERDADERO,0.940899957,0.838624365,0.323175011,2.135351059,302.8608093,20.08740943,296.4814739,0.000616379,100,2/6/2020 9:56,28.41695786,720.2844238,302.8608093,730.2735596,355.4396973,30.63002968,726.7491455,322.2053833,29.30998421,2/6/2020 9:56,827.7,840,687,1222.5,833.5,844.7,708,1200.9,832.9,844.2,712,1190.1,833,845.6,703,1272.9,1,0,0.645511242,0,0.649686028,0.659340659,1222.5,687,720.2844238,28.41695786,0.981584531,0.981736357,807.3616428,0,0.909868895,0,0.014642857,0.015034615,0.633721855,0,0.015567773,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:57,VERDADERO,VERDADERO,0.953947245,0.864413954,0.32633345,2.138271683,306.5534973,20.50756308,299.9793438,0.000596676,100,2/6/2020 9:57,29.80147362,727.2936401,306.5534973,733.4414673,359.3799133,31.21378708,728.3529053,326.1852112,30.19092941,2/6/2020 9:57,831,842.1,690,1221.8,835.3,847.1,703,1211.8,834.8,847.9,695,1223.3,835.2,847.1,700,1284.6,1,0,0.647761582,0,0.652276295,0.660989011,1221.8,690,727.2936401,29.80147362,0.981533812,0.981678297,810.1283016,0,0.909868895,0,0.013181332,0.021126484,0.635893486,0,0.01554995,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:58,VERDADERO,VERDADERO,0.967199885,0.872664626,0.329486015,2.141202499,310.2362976,20.97054465,303.4511367,0.000577692,100,2/6/2020 9:58,30.39612389,738.7577515,310.2362976,735.0255127,362.5380249,31.84428787,745.3016968,329.600708,31.25482559,2/6/2020 9:58,846,858.3,687,1251.2,852.3,864.7,695,1250.5,851.7,864.5,692,1253.1,853.4,864.8,695,1321.4,1,0,0.65621334,0,0.664050235,0.673704867,1251.2,687,738.7577515,30.39612389,0.981426834,0.981618864,820.6488746,0,0.909868895,0,0.014330654,0.023742945,0.644151393,0,0.016307307,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 9:59,VERDADERO,VERDADERO,0.980672039,0.872664626,0.332632658,2.14414358,313.9190979,21.47888689,306.9055431,0.000559303,100,2/6/2020 9:59,30.37577248,751.4891968,313.9190979,753.3206787,366.4880981,32.3785553,751.7466431,333.0162048,31.25201797,2/6/2020 9:59,846,858.3,687,1251.2,852.3,864.7,695,1250.5,851.7,864.5,692,1253.1,853.4,864.8,695,1321.4,1,0,0.667583476,0,0.664050235,0.673704867,1251.2,687,751.4891968,30.37577248,0.981426834,0.981494037,834.7620028,0,0.909868895,0,0.014330654,0.023653399,0.655229202,0,0.016307307,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:00,VERDADERO,VERDADERO,0.994379427,0.872664626,0.335773332,2.147094997,316.8594055,21.87819884,309.6505518,0.000538891,100,2/6/2020 10:00,30.23727798,755.3007202,316.8594055,757.6964722,369.6462097,32.79898071,763.0424805,337.0059204,30.9969368,2/6/2020 10:00,855.6,868.4,690,1257.9,861.4,873.2,696,1262.2,862,873.4,691,1270.7,862,876.2,696,1334,1,0,0.671388211,0,0.671585557,0.681632653,1257.9,690,755.3007202,30.23727798,0.98130832,0.981420221,839.4563938,0,0.909868895,0,0.014739751,0.023044023,0.658913967,0,0.016482421,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:01,VERDADERO,VERDADERO,1.00833958,0.872664626,0.338907987,2.150056824,321.2846985,22.6354222,313.759385,0.000523725,100,2/6/2020 10:01,30.97594452,766.1312866,321.2846985,775.5858154,373.5863953,33.31289673,771.507019,340.4213867,30.83186722,2/6/2020 10:01,856.9,869.5,688,1265.7,860.9,873.7,688,1278.5,861.3,874.4,688,1276.3,865.6,878.1,697,1339.1,1,0,0.678749923,0,0.672605965,0.682496075,1265.7,688,766.1312866,30.97594452,0.981319843,0.981360901,848.6096616,0,0.909868895,0,0.014491087,0.026294156,0.666098635,0,0.016687463,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:02,VERDADERO,VERDADERO,1.022572144,0.872664626,0.342036575,2.153029133,324.2250061,23.10950393,316.4739308,0.000503673,100,2/6/2020 10:02,31.34251785,768.0419922,324.2250061,779.5557251,377.1405029,33.70705032,774.3186035,344.4012146,30.94778252,2/6/2020 10:02,856.9,869.5,688,1265.7,860.9,873.7,688,1278.5,861.3,874.4,688,1276.3,865.6,878.1,697,1339.1,1,0,0.679315563,0,0.672605965,0.682496075,1265.7,688,768.0419922,31.34251785,0.981319843,0.981354701,849.3114909,0,0.909868895,0,0.014491087,0.027907079,0.666649522,0,0.016687463,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:03,VERDADERO,FALSO,1.010588575,0.872664626,0.345159047,2.156011995,328.2839966,23.89217899,320.2001651,0.000536371,100,2/6/2020 10:03,32.66161728,769.9526978,328.2839966,781.9416504,380.6946106,34.1011467,776.3283081,347.8166809,31.24917984,2/6/2020 10:03,858.4,870.7,683,1275.9,862,875.4,691,1271.8,862.3,874.5,682,1289.5,866,879,687,1357.6,1,0,0.676939485,0,0.673783359,0.683437991,1275.9,683,769.9526978,32.66161728,0.981361818,0.981433641,846.4088884,0,0.909868895,0,0.014126565,0.033711116,0.664371184,0,0.016957508,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:04,VERDADERO,FALSO,1.008247074,0.872664626,0.348275354,2.159005485,331.6005249,24.53867706,323.2260336,0.000549657,100,2/6/2020 10:04,31.7350235,772.4970093,331.6005249,784.3275146,384.6447144,34.7118454,778.3380127,351.7965088,31.78253174,2/6/2020 10:04,858.5,871,687,1267.7,863.7,876.5,688,1281.5,863.4,876.4,685,1286.3,868,880.3,688,1358,1,0,0.682042048,0,0.673861852,0.683673469,1267.7,687,772.4970093,31.7350235,0.981317394,0.981335305,852.7034131,0,0.909868895,0,0.01435132,0.029634103,0.669311941,0,0.016740243,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:05,VERDADERO,FALSO,1.005906684,0.872664626,0.351385444,2.162009675,334.540802,25.12137196,325.8940527,0.000562161,100,2/6/2020 10:05,32.40174484,773.7642212,334.540802,785.911499,387.8027954,35.05922318,779.9318848,355.499115,32.12753296,2/6/2020 10:05,858.5,871,687,1267.7,863.7,876.5,688,1281.5,863.4,876.4,685,1286.3,868,880.3,688,1358,1,0,0.681095571,0,0.673861852,0.683673469,1267.7,687,773.7642212,32.40174484,0.981317394,0.981345695,851.5291229,0,0.909868895,0,0.01435132,0.032567677,0.668390206,0,0.016740243,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:06,VERDADERO,FALSO,1.003567468,0.872664626,0.354489269,2.165024638,338.2236328,25.95037173,329.2159621,0.00057875,100,2/6/2020 10:06,32.74515915,775.664978,338.2236328,787.4955444,391.7430115,35.66693497,781.1298218,358.6275024,32.56818771,2/6/2020 10:06,859.5,872.1,684,1274.6,865,877.6,684,1289.8,864.5,876.7,679,1297.3,868.4,881.5,688,1360.6,1,0,0.681702277,0,0.674646782,0.684536892,1274.6,684,775.664978,32.74515915,0.981339233,0.98137051,852.3091986,0,0.909868895,0,0.014447884,0.0340787,0.669002511,0,0.01692297,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:07,VERDADERO,FALSO,1.001229488,0.872664626,0.357586777,2.168050447,341.1638794,26.60505754,331.8517186,0.000592793,100,2/6/2020 10:07,32.92993927,776.932251,341.1638794,789.87146,395.6931152,35.80393219,782.7435303,362.6072998,32.89289856,2/6/2020 10:07,860.9,873,676,1293.1,866.2,878.6,687,1285.7,865.3,877.3,688,1280.8,870.1,882.6,685,1367.7,1,0,0.682241296,0,0.675745683,0.685243328,1293.1,676,776.932251,32.92993927,0.981414848,0.981448416,853.0508308,0,0.909868895,0,0.013860252,0.034891733,0.66958464,0,0.017417788,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:08,VERDADERO,FALSO,0.99889281,0.872664626,0.360677917,2.171087177,345.5892029,27.76546665,335.7905306,0.00061512,100,2/6/2020 10:08,33.36873245,779.4666138,345.5892029,791.4654541,398.8511963,36.1779213,784.7531738,366.0227966,33.12485123,2/6/2020 10:08,861.8,874.2,680,1286.8,867.4,879.4,684,1291.8,865.4,878.8,677,1304.3,871.3,883.1,679,1381.7,1,0,0.683097507,0,0.676452119,0.686185243,1286.8,680,779.4666138,33.36873245,0.981362681,0.981396978,854.0766423,0.004520199,0.909868895,0,0.014184397,0.036822423,0.670389829,0,0.017248482,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:09,VERDADERO,FALSO,0.996557499,0.872664626,0.363762637,2.174134899,348.52948,28.50312984,338.388261,0.000630897,100,2/6/2020 10:09,33.715168,782.0108643,348.52948,793.8413696,402.405304,36.57537079,785.545166,369.438324,32.93930435,2/6/2020 10:09,861.8,874.2,680,1286.8,867.4,879.4,684,1291.8,865.4,878.8,677,1304.3,871.3,883.1,679,1381.7,1,0,0.684242607,0,0.676452119,0.686185243,1286.8,680,782.0108643,33.715168,0.981362681,0.981384259,855.4972728,0.002839105,0.909868895,0,0.014184397,0.038346739,0.671504924,0,0.017248482,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:10,VERDADERO,FALSO,0.994223621,0.872664626,0.366840886,2.177193688,352.9449158,29.79214539,342.2594175,0.000655754,100,2/6/2020 10:10,33.89692688,782.6345825,352.9449158,797.0192871,405.9494934,36.8993454,787.1489868,373.4180908,33.07850266,2/6/2020 10:10,862.4,874.5,671,1304.1,867.6,880.4,681,1298.9,867.1,879.4,678,1305.4,871.4,884.3,687,1364.1,1,0,0.684218857,0,0.676923077,0.686420722,1304.1,671,782.6345825,33.89692688,0.979988265,0.980016896,854.2756549,0.003218072,0.909868895,0,0.013836478,0.039146478,0.67054604,0,0.017715383,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:11,VERDADERO,FALSO,0.991891241,0.872664626,0.369912611,2.180263617,355.8950806,30.61867879,344.8253885,0.000673353,100,2/6/2020 10:11,34.36199188,783.9117432,355.8950806,797.8112793,409.107605,37.05962753,788.7528076,376.8336182,33.42646027,2/6/2020 10:11,864.5,876.5,674,1301.3,868,881.1,684,1294.4,867.5,879.8,689,1282.8,873,885.5,682,1380.5,1,0,0.683875888,0,0.678571429,0.687990581,1301.3,674,783.9117432,34.36199188,0.979930856,0.979984968,853.8196262,0.006016725,0.909868895,0,0.013690816,0.041192764,0.67018809,0,0.017639393,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:12,VERDADERO,FALSO,0.989560428,0.872664626,0.372977759,2.183344761,359.5680237,31.75623691,347.9963663,0.000696173,100,2/6/2020 10:12,33.66595078,786.446106,359.5680237,799.7913208,413.0577087,37.29341125,789.5547485,380.249115,33.67861557,2/6/2020 10:12,864.5,876.5,674,1301.3,868,881.1,684,1294.4,867.5,879.8,689,1282.8,873,885.5,682,1380.5,1,0,0.688278307,0,0.678571429,0.687990581,1301.3,674,786.446106,33.66595078,0.979930856,0.979927072,859.2652837,0.000418037,0.909868895,0.000418037,0.013690816,0.038130183,0.674462546,0,0.017639393,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:13,VERDADERO,FALSO,0.98723125,0.872664626,0.376036278,2.186437193,362.884491,32.80719072,350.8364899,0.000717777,100,2/6/2020 10:13,34.08475876,787.7133179,362.884491,800.1972656,416.2158203,37.45365906,791.9702759,383.6646118,33.74522018,2/6/2020 10:13,865,877.2,677,1298.2,869.5,882.4,675,1313.7,867.9,881.6,674,1314.3,874.1,886.1,679,1386,1,0,0.688066608,0,0.678963893,0.688540031,1298.2,677,787.7133179,34.08475876,0.981367621,0.981372906,860.2684058,0.000688049,0.909868895,0,0.013907889,0.039972939,0.675249926,0,0.01755545,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:14,VERDADERO,FALSO,0.984903774,0.872664626,0.379088113,2.189540987,366.9336243,34.2096967,354.2735228,0.00074528,100,2/6/2020 10:14,34.79471588,788.3469238,366.9336243,802.1772461,419.7600098,37.54721069,793.1781006,387.6444092,33.64935303,2/6/2020 10:14,866.1,878.7,673,1306.5,871.5,883.7,677,1313.5,871,883.1,675,1314.9,874.7,887.6,678,1388,1,0,0.686379376,0,0.679827316,0.689717425,1306.5,673,788.3469238,34.79471588,0.979920564,0.979964297,856.927158,0.004863272,0.909868895,0,0.014339365,0.04309675,0.672627283,0,0.017780648,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:15,VERDADERO,FALSO,0.982578072,0.872664626,0.382133211,2.192656217,369.8739014,35.20007382,356.7477705,0.000766265,100,2/6/2020 10:15,34.52059555,789.6141357,369.8739014,803.3552856,423.3041992,37.73424911,794.3858643,391.0697937,33.99731064,2/6/2020 10:15,866.1,878.7,673,1306.5,871.5,883.7,677,1313.5,871,883.1,675,1314.9,874.7,887.6,678,1388,1,0,0.68834922,0,0.679827316,0.689717425,1306.5,673,789.6141357,34.52059555,0.979920564,0.979938489,859.3638261,0.001987662,0.909868895,0,0.014339365,0.04189062,0.674539895,0,0.017780648,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:16,VERDADERO,FALSO,0.980254212,0.872664626,0.385171518,2.195782958,372.8240967,36.23030649,359.211715,0.000788069,100,2/6/2020 10:16,34.67922592,792.1485596,372.8240967,804.9194946,426.4622803,37.9446907,795.1878052,394.4852905,35.15741348,2/6/2020 10:16,868.2,879.6,671,1310.9,872,884.9,678,1311.1,872,884.2,680,1306.9,875.6,888.8,681,1385.4,1,0,0.690055549,0,0.681475667,0.690423862,1310.9,671,792.1485596,34.67922592,0.979936212,0.979941001,861.4962855,0.000533744,0.909868895,0,0.012960437,0.042588594,0.676213725,0,0.017900613,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:17,VERDADERO,FALSO,0.977932266,0.872664626,0.388202977,2.198921284,376.506897,37.63593584,362.2607273,0.000816167,100,2/6/2020 10:17,33.84771347,793.7424316,376.506897,806.4936523,430.3926086,38.01139069,796.8015137,397.9008179,35.62156296,2/6/2020 10:17,867.5,881,669,1316.1,874.2,886.2,680,1308.5,871.9,885.4,673,1321.9,878.2,889.9,676,1399.6,1,0,0.694086287,0,0.680926217,0.691522763,1316.1,669,793.7424316,33.84771347,0.979946934,0.979913853,866.5044336,0.003693379,0.909868895,0.003693379,0.015323496,0.038929939,0.680144767,0,0.018042908,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:18,VERDADERO,FALSO,0.975612305,0.872664626,0.391227534,2.202071269,379.4472046,38.74398914,364.6732116,0.000839587,100,2/6/2020 10:18,34.39891434,794.692749,379.4472046,806.8895874,433.5506897,38.08153915,798.4151611,401.6033936,35.10783005,2/6/2020 10:18,867.5,881,669,1316.1,874.2,886.2,680,1308.5,871.9,885.4,673,1321.9,878.2,889.9,676,1399.6,1,0,0.693163649,0,0.680926217,0.691522763,1316.1,669,794.692749,34.39891434,0.979946934,0.979925759,865.3631173,0.002367242,0.909868895,0.002367242,0.015323496,0.041355223,0.679248915,0,0.018042908,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:19,VERDADERO,FALSO,0.973294402,0.872664626,0.394245134,2.205232987,383.1300049,40.25666653,367.6669627,0.000869778,100,2/6/2020 10:19,34.90709305,797.2370605,383.1300049,809.2556763,437.0949097,38.29195023,800.0288696,405.5931091,35.47907257,2/6/2020 10:19,869.4,882.4,672,1314.8,875.1,888.1,672,1327.8,873.5,886.4,671,1326.4,878.7,891.7,677,1399.8,1,0,0.693760959,0,0.682417582,0.692621664,1314.8,672,797.2370605,34.90709305,0.979895074,0.979880203,866.0685504,0.001642202,0.909868895,0.001642202,0.014732548,0.043591209,0.67980263,0,0.018007282,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:20,VERDADERO,FALSO,0.970978629,0.872664626,0.39725572,2.208406514,386.8128052,41.83069908,370.6289582,0.000901134,100,2/6/2020 10:20,34.51440048,797.8707275,386.8128052,811.225769,440.6390991,38.52228546,800.4348145,408.7214966,35.75758362,2/6/2020 10:20,871.2,883.8,669,1323.2,875.9,889.2,679,1315,874.8,887.5,675,1323,881.9,893.7,678,1402.8,1,0,0.695566725,0,0.683830455,0.693720565,1323.2,669,797.8707275,34.51440048,0.979918572,0.979894748,868.3356981,0.00265418,0.909868895,0.00265418,0.014256619,0.041863362,0.681582181,0,0.018238107,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:21,VERDADERO,FALSO,0.968665061,0.872664626,0.400259235,2.211591923,390.4956055,43.46678241,373.5584651,0.000933665,100,2/6/2020 10:21,34.41893005,799.1379395,390.4956055,811.2060547,443.7872925,38.66257858,802.444519,412.1369934,36.59318924,2/6/2020 10:21,873.2,885.2,670,1324.5,877,890.6,671,1335.7,877.5,889.7,674,1326.9,880.9,894,673,1413.4,1,0,0.69697689,0,0.685400314,0.694819466,1324.5,670,799.1379395,34.41893005,0.979891723,0.979863776,870.0686277,0.003095403,0.909868895,0.003095403,0.013556258,0.041443292,0.682942408,0,0.018273961,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:22,VERDADERO,FALSO,0.966353771,0.872664626,0.403255623,2.214789288,393.4458313,44.76007609,375.8813105,0.000960798,100,2/6/2020 10:22,34.99633789,801.048645,393.4458313,812.7702026,446.9355164,38.87305069,803.2463989,415.5524902,37.15034103,2/6/2020 10:22,873.2,885.2,670,1324.5,877,890.6,671,1335.7,877.5,889.7,674,1326.9,880.9,894,673,1413.4,1,0,0.696791623,0,0.685400314,0.694819466,1324.5,670,801.048645,34.99633789,0.979891723,0.979866176,869.8394799,0.002830339,0.909868895,0.002830339,0.013556258,0.043983887,0.682762543,0,0.018273961,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:23,VERDADERO,FALSO,0.964044835,0.872664626,0.406244826,2.217998685,397.1286316,46.50787907,378.7504582,0.000995479,100,2/6/2020 10:23,34.80844498,801.682251,397.1286316,813.9681396,450.8856201,38.91628647,804.0482788,419.2550964,37.59151459,2/6/2020 10:23,874.4,886.2,669,1328.7,877.7,891.5,679,1319.8,878,891,676,1325.8,882.7,895.1,674,1412.8,1,0,0.697945802,0,0.686342229,0.695604396,1328.7,669,801.682251,34.80844498,0.979894262,0.979864047,871.2784055,0.003354711,0.909868895,0.003354711,0.013315279,0.043157158,0.683891998,0,0.018390038,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:24,VERDADERO,FALSO,0.961738328,0.872664626,0.409226786,2.221220188,400.0688782,47.8826928,381.016351,0.001024285,100,2/6/2020 10:24,34.53130341,802.9494019,400.0688782,815.5422363,454.0338135,39.15010071,805.6619873,422.1062927,37.4521637,2/6/2020 10:24,874.2,887.9,671,1326,880.4,892.3,677,1325.6,880.6,892.7,677,1326.2,883.7,896.4,669,1422.3,1,0,0.69993987,0,0.686185243,0.696938776,1326,671,802.9494019,34.53130341,0.979851498,0.979812474,873.721705,0.004287646,0.909868895,0.004287646,0.015429666,0.041937735,0.685809816,0,0.018315375,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:25,VERDADERO,FALSO,0.959434327,0.872664626,0.412201445,2.224453872,403.7516785,49.7439956,383.8228733,0.00106114,100,2/6/2020 10:25,35.38906097,804.2265015,403.7516785,817.116333,457.1820068,39.29042816,807.2756958,425.8088989,37.42220306,2/6/2020 10:25,874.2,887.9,671,1326,880.4,892.3,677,1325.6,880.6,892.7,677,1326.2,883.7,896.4,669,1422.3,1,0,0.698291445,0,0.686185243,0.696938776,1326,671,804.2265015,35.38906097,0.979851498,0.979833909,871.683076,0.001937113,0.909868895,0.001937113,0.015429666,0.045711868,0.684209636,0,0.018315375,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:26,VERDADERO,FALSO,0.957132908,0.872664626,0.415168744,2.227699811,406.7019043,51.21329977,386.0453094,0.001091828,100,2/6/2020 10:26,35.87099838,806.137207,406.7019043,818.2944336,461.1221924,39.21670914,808.4835205,429.5015869,38.35440826,2/6/2020 10:26,876.5,888.7,667,1336.2,880.5,893.8,673,1334.1,881.7,893.9,669,1342.9,884.7,897.9,682,1399,1,0,0.698395106,0,0.687990581,0.697566719,1336.2,667,806.137207,35.87099838,0.979894546,0.979883937,871.8569902,0.001186129,0.909868895,0.001186129,0.013727917,0.047832393,0.684346146,0,0.018598234,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:27,VERDADERO,FALSO,0.954834151,0.872664626,0.418128624,2.23095808,410.3847046,53.19021358,388.7867648,0.001130885,100,2/6/2020 10:27,36.10203552,807.4044189,410.3847046,819.0963135,464.280304,39.40377808,809.6912842,432.9171143,38.47053528,2/6/2020 10:27,876.7,889.8,671,1327.3,882.7,895.4,671,1342.2,882.4,895.3,680,1324.3,886.6,900,671,1424.2,1,0,0.698746152,0,0.688147567,0.698430141,1327.3,671,807.4044189,36.10203552,0.979832105,0.979827996,872.2454273,0.000452254,0.909868895,0.000452254,0.01472241,0.048848956,0.684651042,0,0.018351305,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:28,VERDADERO,FALSO,0.952538133,0.872664626,0.421081025,2.234228753,413.3348999,54.74967545,390.9561186,0.001163387,100,2/6/2020 10:28,36.33636856,808.0479126,413.3348999,820.2744141,467.4384155,39.30669022,810.4932251,436.0553894,38.07229233,2/6/2020 10:28,876.7,889.8,671,1327.3,882.7,895.4,671,1342.2,882.4,895.3,680,1324.3,886.6,900,671,1424.2,1,0,0.698544988,0,0.688147567,0.698430141,1327.3,671,808.0479126,36.33636856,0.979832105,0.979830612,871.9966427,0.000164409,0.909868895,0.000164409,0.01472241,0.049880022,0.684455764,0,0.018351305,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:29,VERDADERO,FALSO,0.950244933,0.872664626,0.424025887,2.237511904,416.2752075,56.34228338,393.0941254,0.001196606,100,2/6/2020 10:29,36.35293579,808.6814575,416.2752075,821.0664063,470.5866089,39.35343552,811.295105,439.4709167,38.11876297,2/6/2020 10:29,878.4,891.1,670,1332.5,884.3,897.2,672,1343.2,884.5,896.7,674,1338.4,886.1,901.3,678,1410.1,1,0,0.699039042,0,0.689481947,0.699450549,1332.5,670,808.6814575,36.35293579,0.979831733,0.979837063,872.6191174,0.000588676,0.909868895,0,0.014252048,0.049952917,0.684944362,0,0.018495378,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:30,VERDADERO,FALSO,0.947954632,0.872664626,0.426963149,2.240807609,419.9580078,58.48816064,395.7375639,0.001238899,100,2/6/2020 10:30,36.88106918,810.5922241,419.9580078,822.2543945,473.7446899,39.23654175,812.9088135,442.8863831,37.62776184,2/6/2020 10:30,879.8,892.8,666,1342.8,886,899.5,670,1347.8,884.8,897.8,674,1338.6,888.5,902.2,668,1435.9,1,0,0.698976875,0,0.690580848,0.700784929,1342.8,666,810.5922241,36.88106918,0.979866294,0.97988936,872.588083,0.002586716,0.909868895,0,0.014560932,0.052276704,0.684920002,0,0.018782415,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:31,VERDADERO,FALSO,0.945667309,0.872664626,0.429892751,2.244115942,422.9082031,60.17933658,397.8270615,0.001274071,100,2/6/2020 10:31,36.8381691,811.225769,422.9082031,823.0463867,477.684906,39.54050446,813.7205811,446.8761292,37.32596588,2/6/2020 10:31,879.8,892.8,666,1342.8,886,899.5,670,1347.8,884.8,897.8,674,1338.6,888.5,902.2,668,1435.9,1,0,0.699662509,0,0.690580848,0.700784929,1342.8,666,811.225769,36.8381691,0.979866294,0.979880613,873.4362177,0.001604231,0.909868895,0,0.014560932,0.052087944,0.685585728,0,0.018782415,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:32,VERDADERO,FALSO,0.943383047,0.872664626,0.432814631,2.247436976,426.5910034,62.4451899,400.3997703,0.001318628,100,2/6/2020 10:32,37.20455933,812.493042,426.5910034,823.8383789,480.0609131,39.44338226,814.9284058,449.7174072,37.34921646,2/6/2020 10:32,881.7,893.9,668,1340.8,886.3,900.5,678,1335.7,885.9,899.8,676,1337.7,890.1,903.8,674,1426.4,1,0,0.699563724,0,0.692072214,0.701648352,1340.8,668,812.493042,37.20455933,0.979829271,0.97985607,873.2910239,0.002979897,0.909868895,0,0.013648059,0.053700061,0.685471761,0,0.018726507,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:33,VERDADERO,FALSO,0.941101926,0.872664626,0.435728727,2.250770787,429.5411987,64.22970584,402.4316929,0.00135567,100,2/6/2020 10:33,37.36630249,813.7601929,429.5411987,824.6304321,484.0011292,39.67356873,816.1362305,453.1427917,37.58132172,2/6/2020 10:33,882.4,894.8,672,1334.1,887.5,901.7,671,1350.9,886.2,901.1,670,1349.9,891.5,904.5,671,1431.3,1,0,0.700127821,0,0.692621664,0.702354788,1334.1,672,813.7601929,37.36630249,0.979768034,0.979797101,873.9426086,0.003180801,0.909868895,0,0.013857845,0.054411731,0.685983209,0,0.018539821,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:34,VERDADERO,FALSO,0.938824029,0.872664626,0.438634977,2.254117448,433.2141113,66.60961544,404.9247371,0.001402395,100,2/6/2020 10:34,37.08901215,814.3937988,433.2141113,825.8085327,486.7631836,39.74371338,816.9381104,456.2712097,37.9295578,2/6/2020 10:34,882.4,895.7,663,1354.2,888.8,903,674,1347,886,901.4,678,1335.7,891.8,905.7,676,1424.4,1,0,0.701577018,0,0.692621664,0.703061224,1354.2,663,814.3937988,37.08901215,0.979876477,0.979895192,875.8392604,0.002115529,0.909868895,0,0.014848722,0.053191653,0.687471947,0,0.019102684,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:35,VERDADERO,FALSO,0.936549439,0.872664626,0.441533317,2.257477033,435.421814,67.90687218,406.4034259,0.00143207,100,2/6/2020 10:35,36.83152008,815.6610107,435.421814,826.6005249,490.3172913,39.6933403,817.749939,459.9737854,38.01902008,2/6/2020 10:35,882.4,895.7,663,1354.2,888.8,903,674,1347,886,901.4,678,1335.7,891.8,905.7,676,1424.4,1,0,0.703509509,0,0.692621664,0.703061224,1354.2,663,815.6610107,36.83152008,0.979876477,0.979870825,878.2299161,0.000637212,0.909868895,0.000637212,0.014848722,0.052058688,0.689348443,0,0.019102684,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:36,VERDADERO,FALSO,0.934278241,0.872664626,0.444423685,2.260849617,439.1046143,70.40114204,408.8365148,0.001480998,100,2/6/2020 10:36,36.32331085,815.9777832,439.1046143,826.99646,493.4655151,39.86063766,817.749939,462.8250122,38.32081223,2/6/2020 10:36,884.8,897.4,665,1353.4,888.8,903.5,677,1343,888.9,902.5,677,1338.8,891.3,906.2,681,1412.4,1,0,0.705442895,0,0.694505495,0.704395604,1353.4,665,815.9777832,36.32331085,0.979833373,0.979820064,880.5978491,0.001484586,0.909868895,0.001484586,0.014040562,0.049822568,0.691207103,0,0.01908012,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:37,VERDADERO,FALSO,0.932010518,0.872664626,0.447306016,2.264235273,442.0547791,72.36333594,410.7548743,0.001521659,100,2/6/2020 10:37,36.60051346,816.6113892,442.0547791,827.7885132,496.2276001,40.04404449,818.5518188,466.240509,37.94935989,2/6/2020 10:37,884.2,899.2,664,1357.1,891,904.1,670,1358.2,889.5,903.8,675,1345.5,894.1,907.4,672,1434.1,1,0,0.705084429,0,0.694034537,0.705808477,1357.1,664,816.6113892,36.60051346,0.979828627,0.979837793,880.1663041,0.001026896,0.909868895,0,0.016681495,0.051042259,0.690868371,0,0.019184588,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:38,VERDADERO,FALSO,0.929746356,0.872664626,0.450180247,2.267634075,445.7277222,74.97391758,413.1044841,0.001572792,100,2/6/2020 10:38,36.64344406,817.5618286,445.7277222,829.3724976,499.3857117,40.04404449,819.7595825,469.6560059,37.34579849,2/6/2020 10:38,884.2,899.2,664,1357.1,891,904.1,670,1358.2,889.5,903.8,675,1345.5,894.1,907.4,672,1434.1,1,0,0.70576455,0,0.694034537,0.705808477,1357.1,664,817.5618286,36.64344406,0.979828627,0.979829184,881.0075677,6.22E-05,0.909868895,0,0.016681495,0.051231154,0.691528703,0,0.019184588,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:39,VERDADERO,FALSO,0.92748584,0.872664626,0.453046312,2.271046097,448.677887,77.03265537,414.9601888,0.001615388,100,2/6/2020 10:39,36.69293213,818.1855469,448.677887,829.3724976,502.5437927,40.20771027,820.1456909,472.4972839,37.39226913,2/6/2020 10:39,887.4,900.2,668,1349.7,891.2,905.2,672,1356.7,891.4,904.2,674,1350.3,893.6,908.6,672,1433.5,1,0,0.706140878,0,0.696546311,0.706593407,1349.7,668,818.1855469,36.69293213,0.979765701,0.979771518,881.4254615,0.000640847,0.909868895,0,0.014219062,0.051448901,0.69185672,0,0.018975938,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:40,VERDADERO,FALSO,0.925229056,0.872664626,0.455904147,2.274471412,451.6181946,79.12528322,416.7813664,0.001658733,100,2/6/2020 10:40,36.438797,818.8191528,451.6181946,829.7685547,505.7019043,40.30123138,820.5516357,476.4771118,37.97257996,2/6/2020 10:40,888.2,901.4,665,1357.7,891.7,905.4,669,1361.5,889.6,903.9,664,1368.1,895.3,909.1,664,1453.2,1,0,0.707520791,0,0.697174254,0.707535322,1357.7,665,818.8191528,36.438797,0.979793474,0.979793659,883.1678664,2.05E-05,0.909868895,0,0.014643887,0.050330707,0.693224385,0,0.019201555,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:41,VERDADERO,FALSO,0.922976092,0.872664626,0.458753685,2.277910093,455.2911072,81.91622063,419.0160654,0.001713287,100,2/6/2020 10:41,36.20455551,820.076416,455.2911072,829.7685547,508.8600159,40.36771774,821.7593994,479.8926086,37.90291977,2/6/2020 10:41,888.2,901.4,665,1357.7,891.7,905.4,669,1361.5,889.6,903.9,664,1368.1,895.3,909.1,664,1453.2,1,0,0.709376202,0,0.697174254,0.707535322,1357.7,665,820.076416,36.20455551,0.979793474,0.979770081,885.4625871,0.002595069,0.909868895,0.002595069,0.014643887,0.049300044,0.695025579,0,0.019201555,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:42,VERDADERO,FALSO,0.920727035,0.872664626,0.461594861,2.281362213,457.4988098,83.43787728,420.3375299,0.001748081,100,2/6/2020 10:42,35.85488892,819.4329224,457.4988098,831.352478,512.0181274,40.34434509,822.9672241,483.0309143,36.85842896,2/6/2020 10:42,888.4,902.8,668,1352.9,893.4,906.9,670,1362,891,905.4,665,1367.9,897.1,910.8,674,1437,1,0,0.709966666,0,0.69733124,0.708634223,1352.9,668,819.4329224,35.85488892,0.979739465,0.979722336,886.1564355,0.001876768,0.909868895,0.001876768,0.015950377,0.047761511,0.695570201,0,0.019066025,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:43,VERDADERO,FALSO,0.918481973,0.872664626,0.464427609,2.284827845,461.1816101,86.34856453,422.5051285,0.001804938,100,2/6/2020 10:43,36.43553162,820.7000732,461.1816101,830.9564819,515.1663208,40.46126556,823.3632202,486.1593018,36.83188629,2/6/2020 10:43,890.8,903.9,664,1363.1,892.8,907.8,673,1355,892.4,906.6,672,1357,896.4,910.8,668,1445.7,1,0,0.709156776,0,0.699215071,0.709497645,1363.1,664,820.7000732,36.43553162,0.979781928,0.979786243,885.2032955,0.000480669,0.909868895,0,0.014492754,0.050316339,0.694822053,0,0.0193546,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:44,VERDADERO,FALSO,0.916240995,0.872664626,0.46725186,2.288307062,464.1218872,88.62468669,424.2022775,0.001852042,100,2/6/2020 10:44,35.57460403,821.3337402,464.1218872,831.7485352,518.3244019,40.36771774,823.3632202,489.5747986,36.59987259,2/6/2020 10:44,890.8,903.9,664,1363.1,892.8,907.8,673,1355,892.4,906.6,672,1357,896.4,910.8,668,1445.7,1,0,0.712535175,0,0.699215071,0.709497645,1363.1,664,821.3337402,35.57460403,0.979781928,0.979743478,889.3815541,0.00426299,0.909868895,0.00426299,0.014492754,0.046528258,0.698101691,0,0.0193546,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:45,VERDADERO,FALSO,0.91400419,0.872664626,0.470067547,2.291799935,467.804718,91.66443001,426.2856346,0.001911315,100,2/6/2020 10:45,35.9671402,821.9673462,467.804718,832.1444702,521.4824829,40.41083145,824.1651001,492.9902954,36.45405579,2/6/2020 10:45,890.3,904.2,677,1338,894.1,908.1,670,1362.4,892.3,906.4,671,1356.1,897.2,911.3,666,1454,1,0,0.711793138,0,0.698822606,0.709733124,1338,677,821.9673462,35.9671402,0.981131041,0.981108045,889.6927709,0.002894119,0.909868895,0.002894119,0.015372705,0.048255417,0.698345974,0,0.018648375,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:46,VERDADERO,FALSO,0.911771648,0.872664626,0.472874603,2.295306538,470.7449951,94.04009216,427.9146876,0.001960427,100,2/6/2020 10:46,36.52462769,823.2246094,470.7449951,833.3325195,524.2445679,40.4342041,824.9570923,495.831604,36.82859039,2/6/2020 10:46,892.3,905.4,664,1364.7,894.3,909,673,1358.5,893.6,907.7,674,1354.2,898.8,912.2,676,1434.7,1,0,0.711044561,0,0.700392465,0.710675039,1364.7,664,823.2246094,36.52462769,0.979767024,0.979762347,887.5380717,0.000519688,0.909868895,0.000519688,0.014468743,0.050708362,0.696654687,0,0.019400063,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:47,VERDADERO,FALSO,0.90954346,0.872664626,0.475672959,2.298826941,474.0615234,96.83922766,429.7152773,0.00201637,100,2/6/2020 10:47,35.94404602,823.8582153,474.0615234,833.7285156,528.1947632,40.45391464,824.1452637,499.2372131,37.4285202,2/6/2020 10:47,891.4,905.6,660,1373.8,895.4,909.3,673,1360.2,894.8,908.6,673,1356.6,899.6,913.6,671,1447.1,1,0,0.713506731,0,0.699686028,0.710832025,1373.8,660,823.8582153,35.94404602,0.979818862,0.979785532,890.6324703,0.003748676,0.909868895,0.003748676,0.015680212,0.048153802,0.699083572,0,0.01965965,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:48,VERDADERO,FALSO,0.907319717,0.872664626,0.478462546,2.302361217,477.368103,99.68625906,431.4710624,0.00207328,100,2/6/2020 10:48,36.08259964,824.4918213,477.368103,834.5304565,530.9567871,40.45025253,824.5313721,502.65271,37.93907547,2/6/2020 10:48,891.4,905.6,660,1373.8,895.4,909.3,673,1360.2,894.8,908.6,673,1356.6,899.6,913.6,671,1447.1,1,0,0.713598132,0,0.699686028,0.710832025,1373.8,660,824.4918213,36.08259964,0.979818862,0.979784393,890.7455263,0.003876282,0.909868895,0.003876282,0.015680212,0.048763438,0.699172313,0,0.01965965,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:49,VERDADERO,FALSO,0.905100509,0.872664626,0.481243294,2.305909437,480.3084106,102.2063953,432.9989495,0.00212535,100,2/6/2020 10:49,36.07936478,825.1254272,480.3084106,834.5304565,533.7188721,40.49696732,825.7391968,506.0682068,37.45173645,2/6/2020 10:49,893,907,670,1356.4,895.4,909.9,674,1358.5,895.8,908.9,672,1360.9,900.3,915.4,668,1455.8,1,0,0.714157205,0,0.700941915,0.711930926,1356.4,670,825.1254272,36.07936478,0.979670064,0.979641225,891.3131266,0.00311735,0.909868895,0.00311735,0.015435502,0.048749205,0.699617839,0,0.019164802,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:50,VERDADERO,FALSO,0.902885931,0.872664626,0.484015133,2.309471671,483.258606,104.7812235,434.5000418,0.002178516,100,2/6/2020 10:50,36.24425125,825.432312,483.258606,834.9263916,536.8770142,40.30995941,824.9274292,508.9094849,38.0319252,2/6/2020 10:50,893,907.4,672,1353.6,897.8,910.4,677,1355,894.9,909.3,671,1362.9,903,916.6,679,1435.7,1,0,0.713877941,0,0.700941915,0.712244898,1353.6,672,825.432312,36.24425125,0.979638945,0.97961763,890.9431289,0.002287566,0.909868895,0.002287566,0.015869517,0.049474706,0.699327417,0,0.01908576,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:51,VERDADERO,FALSO,0.900676073,0.872664626,0.486777994,2.31304799,486.1988831,107.3899397,435.9639561,0.002232459,100,2/6/2020 10:51,36.08259964,825.7491455,486.1988831,834.9263916,540.4310913,40.19309616,826.531189,512.3250122,37.37875366,2/6/2020 10:51,893,907.4,672,1353.6,897.8,910.4,677,1355,894.9,909.3,671,1362.9,903,916.6,679,1435.7,1,0,0.714686347,0,0.700941915,0.712244898,1353.6,672,825.7491455,36.08259964,0.979638945,0.979607079,891.9424391,0.003416113,0.909868895,0.003416113,0.015869517,0.048763438,0.700111805,0,0.01908576,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:52,VERDADERO,FALSO,0.89847103,0.872664626,0.489531804,2.316638465,489.8816833,110.8643666,437.7518466,0.002300027,100,2/6/2020 10:52,35.77918625,825.7491455,489.8816833,834.9263916,543.1931763,40.02949142,826.531189,516.3048096,37.21636963,2/6/2020 10:52,894.1,908.8,665,1368.4,897.3,910.9,675,1360.8,895.4,910.7,670,1365.9,903.4,917.3,673,1448.1,1,0,0.715689378,0,0.701805338,0.713343799,1368.4,665,825.7491455,35.77918625,0.979719662,0.979689855,893.2697159,0.00327737,0.909868895,0.00327737,0.016175176,0.047428419,0.701153623,0,0.019505402,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:53,VERDADERO,FALSO,0.896270896,0.872664626,0.492276494,2.320243165,492.8319092,113.5867005,439.147053,0.002356227,100,2/6/2020 10:53,35.57139969,826.6995239,492.8319092,836.1143799,546.7473145,39.86591339,826.5213013,519.1461182,37.19314957,2/6/2020 10:53,895.7,909.1,673,1354.3,897.5,911.4,672,1367.2,897.1,910.7,675,1357.3,904.5,919.2,675,1445.7,1,0,0.717200782,0,0.703061224,0.713579278,1354.3,673,826.6995239,35.57139969,0.979607937,0.979560489,895.0379334,0.005049498,0.909868895,0.005049498,0.014739853,0.046514159,0.702541549,0,0.019105505,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:54,VERDADERO,FALSO,0.894075764,0.872664626,0.49501199,2.32386216,496.5047913,117.1839137,440.8374869,0.002426142,100,2/6/2020 10:54,35.13278961,827.6499023,496.5047913,835.7183838,549.9054565,39.67533493,827.3231812,522.5616455,37.42516327,2/6/2020 10:54,895.7,909.1,673,1354.3,897.5,911.4,672,1367.2,897.1,910.7,675,1357.3,904.5,919.2,675,1445.7,1,0,0.719478585,0,0.703061224,0.713579278,1354.3,673,827.6499023,35.13278961,0.979607937,0.979530647,897.8531863,0.00819942,0.909868895,0.00819942,0.014739853,0.044584274,0.704751324,0,0.019105505,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:55,VERDADERO,FALSO,0.89188573,0.872664626,0.497738221,2.327495519,499.8212891,120.4386652,442.3191231,0.00249103,100,2/6/2020 10:55,34.99432373,827.9667358,499.8212891,836.9063721,553.0635376,40.05286407,827.7192383,525.4029541,37.54119873,2/6/2020 10:55,895.4,909.7,664,1371.8,898.9,912.4,679,1352.4,898.5,912,672,1362.5,906.8,920.8,670,1461.3,1,0,0.720212982,0,0.702825746,0.714050235,1371.8,664,827.9667358,34.99432373,0.979724299,0.979646289,898.8757643,0.008556839,0.909868895,0.008556839,0.015719468,0.043975024,0.705553975,0,0.01960245,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:56,VERDADERO,FALSO,0.889700889,0.872664626,0.500455113,2.33114331,503.1378174,123.753392,443.7578599,0.002557088,100,2/6/2020 10:56,35.45280075,828.6002808,503.1378174,837.708313,556.2216187,39.97551346,828.1151733,529.3925781,37.00754166,2/6/2020 10:56,898.1,911.3,669,1366,900.7,914.5,676,1364.1,898.8,913.9,672,1366.6,908.6,923.7,680,1443.5,1,0,0.719243199,0,0.704945055,0.715306122,1366,669,828.6002808,35.45280075,0.979640019,0.979589212,897.6131075,0.005473915,0.909868895,0.005473915,0.014484802,0.045992323,0.704562879,0,0.019437042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:57,VERDADERO,FALSO,0.887521338,0.872664626,0.503162594,2.334805601,506.0780945,126.6717317,444.9971661,0.002617355,100,2/6/2020 10:57,35.42973328,829.2338867,506.0780945,838.1043091,559.7756958,40.09231567,828.1151733,532.8081055,37.58757782,2/6/2020 10:57,898.1,911.3,669,1366,900.7,914.5,676,1364.1,898.8,913.9,672,1366.6,908.6,923.7,680,1443.5,1,0,0.719869762,0,0.704945055,0.715306122,1366,669,829.2338867,35.42973328,0.979640019,0.979581127,898.3876402,0.006339534,0.909868895,0.006339534,0.014484802,0.045890826,0.705170832,0,0.019437042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:58,VERDADERO,FALSO,0.885347171,0.872664626,0.505860589,2.338482462,509.7608643,130.551069,446.5009825,0.002692551,100,2/6/2020 10:58,35.15271378,829.5507202,509.7608643,838.5003052,562.9337769,40.01859665,828.9171143,536.2236328,37.58757782,2/6/2020 10:58,900.1,913.1,675,1356.4,900.6,915.1,679,1354.5,901.8,915,676,1360.9,909.6,924,683,1438,1,0,0.721064803,0,0.706514914,0.716718995,1356.4,675,829.5507202,35.15271378,0.979539309,0.979481945,899.7879229,0.006026931,0.909868895,0.006026931,0.014237214,0.044671941,0.706269955,0,0.019164802,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 10:59,VERDADERO,FALSO,0.883178488,0.872664626,0.508549025,2.342173957,512.7111206,133.5864551,447.6664859,0.002755159,100,2/6/2020 10:59,35.31747818,830.1942139,512.7111206,838.1043091,565.6958618,39.71125031,827.3034058,538.5006104,37.14338303,2/6/2020 10:59,900.3,914.5,668,1371.6,901,915.1,665,1385.9,902.7,916.1,673,1368.7,910.6,925,677,1453,1,0,0.721076528,0,0.7066719,0.717817896,1371.6,668,830.1942139,35.31747818,0.979621406,0.979579515,899.8921877,0.004519121,0.909868895,0.004519121,0.015527611,0.045396904,0.706351796,0,0.019596735,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:00,VERDADERO,FALSO,0.881015384,0.872664626,0.511227826,2.345880155,507.5531921,126.6170436,445.6059989,0.002664067,100,2/6/2020 11:00,35.21883392,816.18573,507.5531921,820.6110229,557.3997192,39.46144867,824.0760498,539.3519897,37.02408218,2/6/2020 11:00,900.3,914.5,668,1371.6,901,915.1,665,1385.9,902.7,916.1,673,1368.7,910.6,925,677,1453,1,0,0.709231592,0,0.7066719,0.717817896,1371.6,668,816.18573,35.21883392,0.979621406,0.979731786,885.2474794,0.012106489,0.909868895,0,0.015527611,0.044962869,0.694856734,0,0.019596735,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:01,VERDADERO,FALSO,0.878857957,0.872664626,0.513896918,2.349601122,512.7111206,132.3189643,447.6664859,0.002768788,100,2/6/2020 11:01,35.05727005,819.9972534,512.7111206,821.7990112,561.3498535,39.15415955,821.6505127,541.0548096,37.00086212,2/6/2020 11:01,882.2,895.2,671,1337.8,885,899.8,680,1331.5,884,896.4,667,1351.6,894.2,907.3,677,1423.8,1,0,0.713074029,0,0.692464678,0.70266876,1337.8,671,819.9972534,35.05727005,0.97977699,0.97964169,889.9616777,0.014592131,0.909868895,0.014592131,0.014521895,0.044251988,0.698557047,0,0.0186428,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:02,VERDADERO,FALSO,0.876706307,0.872664626,0.516556224,2.353336922,511.9686279,130.7828555,447.3764635,0.002761305,100,2/6/2020 11:02,35.29441071,814.9086304,511.9686279,818.6210938,562.1417847,38.94042206,821.2445679,543.6188965,37.30579758,2/6/2020 11:02,880,892.6,671,1333.2,880.9,894.1,679,1325.6,880.1,893,667,1345.9,891.8,905.9,674,1426.6,1,0,0.707875282,0,0.690737834,0.700627943,1333.2,671,814.9086304,35.29441071,0.979803527,0.979709289,883.5342744,0.010238157,0.909868895,0.010238157,0.014116065,0.045295407,0.693511989,0,0.018514815,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:03,VERDADERO,FALSO,0.874560532,0.872664626,0.519205669,2.357087622,514.9188232,133.8259136,448.5156568,0.002825352,100,2/6/2020 11:03,35.50213623,813.9483032,514.9188232,818.6210938,564.9038696,39.08410263,816.8093872,544.1832275,37.00086212,2/6/2020 11:03,882.7,895.8,672,1336.5,883.4,895.1,664,1359.3,883.5,896.6,680,1326,892.9,906.5,679,1419.3,1,0,0.706364198,0,0.692857143,0.703139717,1336.5,672,813.9483032,35.50213623,0.979757789,0.979715702,881.6539859,0.004564898,0.909868895,0.004564898,0.0146238,0.046209399,0.692036096,0,0.018606586,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:04,VERDADERO,FALSO,0.87242073,0.872664626,0.521845176,2.360853285,510.4935303,127.7880094,446.7936905,0.002746344,100,2/6/2020 11:04,35.29123688,802.1772461,510.4935303,810.2655029,562.1417847,39.40759277,811.958374,543.6188965,35.58302689,2/6/2020 11:04,882.7,895.8,672,1336.5,883.4,895.1,664,1359.3,883.5,896.6,680,1326,892.9,906.5,679,1419.3,1,0,0.696826281,0,0.692857143,0.703139717,1336.5,672,802.1772461,35.29123688,0.979757789,0.979840194,869.8596791,0.009060273,0.909868895,0,0.0146238,0.045281442,0.682778398,0,0.018606586,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:05,VERDADERO,FALSO,0.870287003,0.872664626,0.524474667,2.364633976,510.4935303,127.2067444,446.7936905,0.002753027,100,2/6/2020 11:05,36.10246277,797.7123413,510.4935303,806.6916504,562.1417847,39.45787811,804.7017212,542.7575684,36.18585205,2/6/2020 11:05,874.1,887.1,669,1328.9,879.2,891.6,683,1316.8,877.9,891.3,671,1335.1,885.3,899.5,673,1419.3,1,0,0.690357043,0,0.68610675,0.696310832,1328.9,669,797.7123413,36.10246277,0.979885146,0.979961977,861.8911336,0.008624217,0.909868895,0,0.014654492,0.048850836,0.676523653,0,0.018395575,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:06,VERDADERO,FALSO,0.868159449,0.872664626,0.527094065,2.368429757,527.4423218,148.0794694,452.9548023,0.003098626,100,2/6/2020 11:06,35.40660477,820.6307983,527.4423218,815.4332886,571.6161499,39.52436447,811.958374,549.8756714,34.32824707,2/6/2020 11:06,891.1,903.3,676,1338.8,890.5,905.1,679,1341.5,890.6,904.4,681,1334.4,897.3,910.6,676,1433.3,1,0,0.712477283,0,0.699450549,0.709026688,1338.8,676,820.6307983,35.40660477,0.981148914,0.981110331,890.54998,0.004843095,0.909868895,0.004843095,0.013506033,0.045789061,0.699018823,0,0.018670682,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:07,VERDADERO,FALSO,0.86603817,0.871163174,0.529703292,2.372240692,536.28302,159.4937477,455.694447,0.003291495,100,2/6/2020 11:07,35.70672226,828.2736206,536.28302,835.3125,588.5847168,39.33750534,827.2836304,563.5476074,36.00033951,2/6/2020 11:07,891.1,903.3,676,1338.8,890.5,905.1,679,1341.5,890.6,904.4,681,1334.4,897.3,910.6,676,1433.3,1,0,0.718117665,0,0.699450549,0.709026688,1338.8,676,828.2736206,35.70672226,0.981148914,0.981047263,897.5423886,0.012659454,0.909868895,0.012659454,0.013506033,0.047109578,0.704507369,0,0.018670682,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:08,VERDADERO,FALSO,0.863923266,0.866272897,0.53230227,2.376066841,538.4907227,161.8934558,456.3268127,0.003347277,100,2/6/2020 11:08,35.82535172,827.6400146,538.4907227,834.1245117,590.1687012,39.36084747,826.4817505,565.824585,36.02352905,2/6/2020 11:08,898,912.4,668,1369.5,901.4,915.4,678,1359.5,900.8,914.5,677,1358.3,907.3,921.6,681,1438.2,1,0,0.717175259,0,0.704866562,0.716169545,1369.5,668,827.6400146,35.82535172,0.979642596,0.979629667,895.069288,0.001402327,0.909868895,0.001402327,0.015782552,0.047631548,0.70256616,0,0.019536773,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:09,VERDADERO,FALSO,0.861814839,0.861371922,0.534890919,2.379908267,541.4408569,165.3792985,457.139223,0.003419814,100,2/6/2020 11:09,35.81897354,826.99646,541.4408569,833.7285156,592.9307861,39.26742172,825.6699219,568.3887329,36.85836792,2/6/2020 11:09,896.9,910.8,672,1360.5,900.1,913.2,669,1374.5,898.9,912.6,678,1354.2,906,920,675,1448.5,1,0,0.716638716,0,0.70400314,0.714913658,1360.5,672,826.99646,35.81897354,0.979604112,0.979581596,894.3557678,0.002407152,0.909868895,0.002407152,0.015261309,0.047603484,0.702006097,0,0.019280836,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:10,VERDADERO,FALSO,0.859712991,0.856460222,0.53746916,2.383765029,544.3812256,168.8979457,457.9116212,0.003493178,100,2/6/2020 11:10,35.82217789,826.6797485,544.3812256,833.3325195,595.6929321,39.26742172,824.868042,571.2399292,36.90474701,2/6/2020 11:10,896.9,910.8,672,1360.5,900.1,913.2,669,1374.5,898.9,912.6,678,1354.2,906,920,675,1448.5,1,0,0.716353663,0,0.70400314,0.714913658,1360.5,672,826.6797485,35.82217789,0.979604112,0.979585316,894.0034207,0.002010188,0.909868895,0.002010188,0.015261309,0.047617583,0.70172953,0,0.019280836,0,0,0,0,1,0,0,0,0,0,0,0,0
