Datetime_x,Day,Backtracking,Elevation_Panel_Plane,Panel_Angle,Sun_Elevation,Azimuth,GHI,DNI,DHI,IAMLoss,SetPoint,Time,IR-1-TMOD,IR-1-POA,IR-1-GHI,IR-5-POA,IR-5-GHI,IR-5-TMOD,IR-14-POA,IR-14-GHI,IR-14-TMOD,Datetime_y,INV1-ACP,INV1-DCP,INV1-DCV,INV1-DCI,INV2-ACP,INV2-DCP,INV2-DCV,INV2-DCI,INV3-ACP,INV3-DCP,INV3-DCV,INV3-DCI,INV4-ACP,INV4-DCP,INV4-DCV,INV4-DCI,LowLightEfficiency,Limiting,Expected,LowPowerThresholdLoss,ACPower,DCPower,DCCurrent,DCVoltage,Irradiance,ModuleTemp,ACEfficiency,ExpectedACEfficiency,ExpectedInverterPower,Match,TotalLosses,IncidentalLosses,InverterLosses,ThermalLosses,ExpectedAC,LimitingLosses,DCOhmicLoss,IPDHigh,LowPower,LPCount,LPEvent,Availability,Unavailability,UnavailabilityCount,UnavailabilityEvent,LowEfficiency,LowEfficiencyCount,LowEfficiencyEvent,IPDCount,IPDEvent
2/6/2020 11:11,VERDADERO,FALSO,0.857617823,0.851537768,0.540036913,2.387637188,547.3314209,172.4777519,458.6489402,0.0035678,100,2/6/2020 11:11,36.04980087,826.362915,547.3314209,832.9266357,598.4550171,39.31413651,824.868042,573.7941284,36.76561356,2/6/2020 11:11,894.4,908.6,663,1375.1,898.9,913.2,677,1357.4,898.2,912.4,683,1342,904.9,918.9,675,1447.5,1,0,0.715326073,0,0.702040816,0.713186813,1375.1,663,826.362915,36.04980087,0.979748801,0.979721827,892.845402,0.002990607,0.909868895,0.002990607,0.015628439,0.048619124,0.700820567,0,0.019696875,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:12,VERDADERO,FALSO,0.855529438,0.846604537,0.542594098,2.391524801,550.2717285,176.0899652,459.3460481,0.003643249,100,2/6/2020 11:12,36.41920853,826.99646,550.2717285,832.1345825,601.6130981,39.36084747,824.0562134,577.2095947,36.71923447,2/6/2020 11:12,893.8,908.2,672,1353.2,899,912.8,675,1361.7,898,910.5,680,1347.3,904.4,918.7,677,1440,1,0,0.714651448,0,0.701569859,0.712872841,1353.2,672,826.99646,36.41920853,0.979630749,0.979607534,891.8992992,0.002488775,0.909868895,0.002488775,0.015855538,0.050244518,0.700077943,0,0.019074482,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:13,VERDADERO,FALSO,0.853447939,0.841660502,0.545140633,2.395427927,553.2219238,179.7639323,460.007432,0.003719972,100,2/6/2020 11:13,36.442276,826.362915,553.2219238,832.1345825,604.3751831,39.12727737,824.4620972,580.6350098,36.97434616,2/6/2020 11:13,893.8,908.2,672,1353.2,899,912.8,675,1361.7,898,910.5,680,1347.3,904.4,918.7,677,1440,1,0,0.714027655,0,0.701569859,0.712872841,1353.2,672,826.362915,36.442276,0.979630749,0.979615676,891.1281991,0.001617323,0.909868895,0.001617323,0.015855538,0.050346014,0.699472684,0,0.019074482,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:14,VERDADERO,FALSO,0.851373429,0.836705641,0.547676437,2.399346623,556.1720581,183.4850751,460.6304758,0.003797753,100,2/6/2020 11:14,36.16199112,826.362915,556.1720581,831.7386475,607.9293213,39.01047897,824.868042,583.7633667,37.27586746,2/6/2020 11:14,894,907.1,671,1354.7,897.1,911.4,674,1360.9,896.2,910.5,674,1356.8,903.9,917.8,683,1427.8,1,0,0.714954916,0,0.701726845,0.712009419,1354.7,671,826.362915,36.16199112,0.979655533,0.979617232,892.2868666,0.004119835,0.909868895,0.004119835,0.014441627,0.049112761,0.700382156,0,0.019116793,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:15,VERDADERO,FALSO,0.849306012,0.831739929,0.550201429,2.403280946,559.1124268,187.2384441,461.213132,0.003876369,100,2/6/2020 11:15,36.74245453,826.362915,559.1124268,831.7386475,610.6914063,39.03385162,824.0562134,586.8917847,38.04138565,2/6/2020 11:15,892.7,905.9,672,1349.9,896,910.5,677,1355.4,896.3,910,673,1360.7,902.1,916.3,678,1438,1,0,0.71303458,0,0.700706436,0.711067504,1349.9,672,826.362915,36.74245453,0.979654313,0.979628638,889.9005863,0.002758739,0.909868895,0.002758739,0.014571145,0.0516668,0.698509094,0,0.018981563,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:16,VERDADERO,FALSO,0.847245791,0.826763345,0.552715526,2.40723095,562.795166,192.202768,461.8886452,0.003973559,100,2/6/2020 11:16,35.44645309,826.362915,562.795166,831.7386475,613.8494873,38.98713684,824.0562134,590.3172607,37.22948837,2/6/2020 11:16,892.4,905.6,669,1356.7,895.5,909.9,672,1362.2,895.7,909.2,677,1349.7,901.6,915.2,674,1442.4,1,0,0.717322116,0,0.700470958,0.710832025,1356.7,669,826.362915,35.44645309,0.979697755,0.979614003,895.2382583,0.009047666,0.909868895,0.009047666,0.014575972,0.045964394,0.70269879,0,0.01917328,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:17,VERDADERO,FALSO,0.845192871,0.821775867,0.555218646,2.411196691,565.7454224,196.0797796,462.3860617,0.00405474,100,2/6/2020 11:17,35.86190414,825.7293091,565.7454224,831.7386475,617.4036255,39.36084747,824.0562134,592.8713989,36.66952896,2/6/2020 11:17,892.4,905.6,669,1356.7,895.5,909.9,672,1362.2,895.7,909.2,677,1349.7,901.6,915.2,674,1442.4,1,0,0.715398742,0,0.700470958,0.710832025,1356.7,669,825.7293091,35.86190414,0.979697755,0.979638824,892.8604541,0.006383456,0.909868895,0.006383456,0.014575972,0.047792378,0.700832382,0,0.01917328,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:18,VERDADERO,FALSO,0.843147356,0.816777474,0.557710706,2.415178221,569.4282227,201.184853,462.9521067,0.004154704,100,2/6/2020 11:18,36.85461807,825.4125366,569.4282227,831.7386475,620.1657104,39.64116287,824.0562134,596.861145,36.11302185,2/6/2020 11:18,891.5,905.3,672,1349.7,895.3,909.4,670,1367.4,893.3,907.1,681,1342,900.5,914.2,674,1441.6,1,0,0.711843896,0,0.699764521,0.710596546,1349.7,672,825.4125366,36.85461807,0.97966046,0.979644179,888.4286508,0.00175228,0.909868895,0.00175228,0.015243566,0.05216032,0.697353729,0,0.018975938,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:19,VERDADERO,FALSO,0.841109351,0.811768146,0.560191621,2.419175594,572.3783569,205.1703667,463.3613822,0.004238238,100,2/6/2020 11:19,36.58080292,825.4125366,572.3783569,832.1345825,623.7198486,39.73462296,825.2639771,599.9993896,36.06664276,2/6/2020 11:19,890.2,903.7,664,1363.8,893,907.4,678,1347.8,892.5,906.1,670,1359.9,897.8,912.2,679,1426.4,1,0,0.712748711,0,0.698744113,0.709340659,1363.8,664,825.4125366,36.58080292,0.979783915,0.979740775,889.6456338,0.004781562,0.909868895,0.004781562,0.014938586,0.050955533,0.698308975,0,0.019374484,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:20,VERDADERO,FALSO,0.83907896,0.806747865,0.562661308,2.42318886,576.4274902,211.0243237,463.8588606,0.004350072,100,2/6/2020 11:20,37.06573105,825.7293091,576.4274902,831.7386475,626.4819336,39.78133392,824.0562134,602.8406982,36.46082687,2/6/2020 11:20,890.2,903.7,664,1363.8,893,907.4,678,1347.8,892.5,906.1,670,1359.9,897.8,912.2,679,1426.4,1,0,0.711419198,0,0.698744113,0.709340659,1363.8,664,825.7293091,37.06573105,0.979783915,0.979757604,888.0014025,0.002921679,0.909868895,0.002921679,0.014938586,0.053089217,0.697018369,0,0.019374484,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:21,VERDADERO,FALSO,0.837056291,0.801716613,0.565119682,2.427218071,576.7938232,210.8124605,463.9001891,0.004371501,100,2/6/2020 11:21,36.99311066,823.1751099,576.7938232,832.1345825,630.0360107,40.03833771,823.2443848,606.8304443,37.8523941,2/6/2020 11:21,889.1,903,673,1344.5,892.6,906.4,673,1358.2,891.6,906.2,673,1353.8,898.8,911.8,676,1433.1,1,0,0.709457912,0,0.697880691,0.708791209,1344.5,673,823.1751099,36.99311066,0.979670668,0.979661933,885.4668309,0.000939736,0.909868895,0.000939736,0.015393134,0.052769687,0.69502891,0,0.018830003,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:22,VERDADERO,FALSO,0.835041446,0.796674372,0.567566659,2.431263275,581.9517212,218.6359237,464.4170232,0.004513651,100,2/6/2020 11:22,36.65006256,826.362915,581.9517212,831.7386475,632.7980957,40.10842514,825.6699219,611.0973511,37.48124313,2/6/2020 11:22,886.7,900.3,668,1351.4,891.1,904.5,670,1360,890.8,903.8,674,1349.4,896.2,910.2,676,1428.4,1,0,0.713340239,0,0.69599686,0.7066719,1351.4,668,826.362915,36.65006256,0.979764692,0.979678968,890.3278019,0.009348048,0.909868895,0.009348048,0.015106076,0.051260275,0.698844429,0,0.01902377,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:23,VERDADERO,FALSO,0.833034534,0.791621126,0.570002153,2.435324521,585.6345215,224.0835694,464.7114397,0.004620504,100,2/6/2020 11:23,37.15143967,825.7293091,585.6345215,830.1447144,635.5601807,40.06167984,822.4425049,613.3743286,38.98927307,2/6/2020 11:23,886.7,900.3,668,1351.4,891.1,904.5,670,1360,890.8,903.8,674,1349.4,896.2,910.2,676,1428.4,1,0,0.711135867,0,0.69599686,0.7066719,1351.4,668,825.7293091,37.15143967,0.979764692,0.979707306,887.6021759,0.006277236,0.909868895,0.006277236,0.015106076,0.053466335,0.696705005,0,0.01902377,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:24,VERDADERO,FALSO,0.831035659,0.786556861,0.572426079,2.439401856,590.0499268,230.8917702,464.9820943,0.004747896,100,2/6/2020 11:24,37.06240463,827.6400146,590.0499268,831.7386475,639.5102539,40.13176727,822.8483887,617.3639526,39.36411285,2/6/2020 11:24,886.4,900.4,663,1359.5,890.2,904.2,666,1366.7,890,903.5,672,1351.6,895.4,909.6,671,1440.8,1,0,0.713076416,0,0.695761381,0.706750392,1359.5,663,827.6400146,37.06240463,0.97982996,0.979750193,890.0632281,0.008871453,0.909868895,0.008871453,0.015548645,0.05307458,0.698636757,0,0.019252503,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:25,VERDADERO,FALSO,0.829044928,0.781481562,0.574838349,2.443495326,594.8414917,238.4916267,465.1738023,0.004887204,100,2/6/2020 11:25,36.85461807,829.5507202,594.8414917,832.1345825,644.2524414,40.17851257,821.640625,619.9281006,39.08205795,2/6/2020 11:25,886.3,900.7,662,1362.3,891.2,904.4,664,1372.6,889.5,903.9,669,1359.6,897.1,910.4,668,1448.7,1,0,0.715412706,0,0.695682889,0.706985871,1362.3,662,829.5507202,36.85461807,0.979840257,0.979734416,892.9650095,0.011778984,0.909868895,0.011778984,0.015987565,0.05216032,0.70091445,0,0.019331888,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:26,VERDADERO,FALSO,0.827062448,0.776395215,0.577238879,2.447604977,598.890625,244.8871352,465.2527091,0.005008975,100,2/6/2020 11:26,36.97001266,829.5507202,598.890625,833.3325195,648.588623,40.34208679,824.4620972,625.6206055,38.22357178,2/6/2020 11:26,886.3,900.7,662,1362.3,891.2,904.4,664,1372.6,889.5,903.9,669,1359.6,897.1,910.4,668,1448.7,1,0,0.715029476,0,0.695682889,0.706985871,1362.3,662,829.5507202,36.97001266,0.979840257,0.97973923,892.4910532,0.011249333,0.909868895,0.011249333,0.015987565,0.052668056,0.700542428,0,0.019331888,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:27,VERDADERO,FALSO,0.825088324,0.77129781,0.57962758,2.451730851,603.3158569,252.0744022,465.2515853,0.005142665,100,2/6/2020 11:27,37.20092773,831.1347656,603.3158569,834.5205078,652.5386963,40.36542892,824.0562134,629.6102905,38.26995087,2/6/2020 11:27,888.2,901.5,670,1350.1,891.7,905.6,671,1358.9,890.1,904.4,669,1359.6,896.3,910.8,672,1437.4,1,0,0.715626497,0,0.697174254,0.707613815,1350.1,670,831.1347656,37.20092773,0.979725987,0.979622192,893.1295438,0.011196738,0.909868895,0.011196738,0.014753189,0.053684082,0.701043598,0,0.018987188,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:28,VERDADERO,FALSO,0.823122665,0.766189334,0.582004365,2.45587299,598.890625,243.1108949,465.2527091,0.005038259,100,2/6/2020 11:28,37.65940475,820.6307983,598.890625,832.5306396,654.9048462,40.38880157,823.2443848,633.5999756,39.31413651,2/6/2020 11:28,888.9,902.1,662,1367.3,893.1,906.6,668,1367.2,890.9,904.9,665,1369.6,898,911.7,673,1441,1,0,0.705076086,0,0.697723705,0.708084772,1367.3,662,820.6307983,37.65940475,0.979826455,0.979864244,880.1796501,0.00426718,0.909868895,0,0.014632524,0.055701381,0.690878846,0,0.019474055,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:29,VERDADERO,FALSO,0.821165577,0.761069777,0.584369147,2.460031437,609.9389648,262.5831455,465.0788484,0.005354532,100,2/6/2020 11:29,38.65602112,830.1843262,609.9389648,835.3125,660.8250122,40.24859619,821.640625,635.3027954,38.66437912,2/6/2020 11:29,885.9,900.3,664,1360.1,891.7,905.3,668,1364.8,891.2,904.7,668,1361.1,895.6,909.4,669,1443.7,1,0,0.709972029,0,0.695368917,0.7066719,1360.1,664,830.1843262,38.65602112,0.979817698,0.979775923,886.2115988,0.004648252,0.909868895,0.004648252,0.015994668,0.060086493,0.6956135,0,0.0192695,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:30,VERDADERO,FALSO,0.819217167,0.755939131,0.586721838,2.46420623,602.5733643,248.0252091,465.2581558,0.005167704,100,2/6/2020 11:30,38.14439392,816.4926147,602.5733643,833.7285156,661.2210083,40.48228836,824.8580933,640.9953003,38.61800003,2/6/2020 11:30,885.9,900.3,664,1360.1,891.7,905.3,668,1364.8,891.2,904.7,668,1361.1,895.6,909.4,669,1443.7,1,0,0.699935293,0,0.695368917,0.7066719,1360.1,664,816.4926147,38.14439392,0.979817698,0.979902973,873.796691,0.009624614,0.909868895,0,0.015994668,0.057835333,0.685868674,0,0.0192695,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:31,VERDADERO,FALSO,0.817277542,0.750797387,0.589062348,2.468397408,595.2077637,234.0316476,465.1840758,0.00498189,100,2/6/2020 11:31,37.61323929,798.6726074,595.2077637,797.9400024,637.9362183,40.8561554,814.3739624,635.3027954,38.06115723,2/6/2020 11:31,824.2,838.9,675,1240.9,838.4,850.4,661,1296.5,834.5,848.8,665,1280.8,848.5,859.7,659,1386,1,0,0.686357484,0,0.646938776,0.658477237,1240.9,675,798.6726074,37.61323929,0.9803081,0.979940081,856.8786515,0.040620591,0.909868895,0.040620591,0.017522947,0.055498253,0.672589208,0,0.016039925,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:32,VERDADERO,FALSO,0.815346811,0.745644538,0.591390589,2.472605009,612.1566162,263.9952273,464.9750578,0.005464196,100,2/6/2020 11:32,37.31306076,819.3636475,612.1566162,788.0004272,635.9562378,41.04313278,751.449585,592.0200195,39.08205795,2/6/2020 11:32,874.6,886.9,665,1339.5,875.7,888.2,673,1332.2,874.1,887,667,1337.7,881.8,895.1,675,1410.8,1,0,0.705123463,0,0.686499215,0.696153846,1339.5,665,819.3636475,37.31306076,0.979938107,0.979824123,880.2027518,0.012720634,0.909868895,0.012720634,0.013868531,0.054177467,0.690896979,0,0.018690211,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:33,VERDADERO,FALSO,0.81342508,0.740480579,0.593706472,2.476829067,591.5250244,226.0711538,465.0524444,0.004909841,100,2/6/2020 11:33,36.6204071,787.5252075,591.5250244,775.2788696,628.4619141,41.04313278,771.6159058,609.6717529,38.73400879,2/6/2020 11:33,874.6,886.9,665,1339.5,875.7,888.2,673,1332.2,874.1,887,667,1337.7,881.8,895.1,675,1410.8,1,0,0.67990791,0,0.686499215,0.696153846,1339.5,665,787.5252075,36.6204071,0.979938107,0.980144555,849.0038375,0,0.909868895,0,0.013868531,0.051129791,0.666408036,0,0.018690211,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:34,VERDADERO,FALSO,0.811512458,0.735305505,0.596009907,2.481069616,575.6849976,199.3636954,463.7732196,0.004500445,100,2/6/2020 11:34,36.52807617,756.9738159,575.6849976,799.1379395,648.9845581,41.08984756,707.0877075,564.1118774,38.47529602,2/6/2020 11:34,847.3,857.8,667,1290.2,843.5,856,676,1275.5,844.9,857.2,672,1283.2,855.9,867.6,669,1379.5,1,0,0.65381125,0,0.665070644,0.673312402,1290.2,667,756.9738159,36.52807617,0.98020515,0.980454885,816.6753212,0,0.909868895,0,0.012240616,0.050723535,0.641032434,0,0.01733975,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:35,VERDADERO,FALSO,0.809609052,0.730119312,0.598300803,2.48532669,523.0169678,127.0450919,451.4601853,0.003225933,100,2/6/2020 11:35,36.95674133,680.5755005,523.0169678,678.6747437,558.1917114,40.88321686,738.539978,591.4556885,38.45558548,2/6/2020 11:35,746.2,759.6,649,1164.3,772.7,786,653,1209.4,769.6,783.9,685,1145.6,744.6,757.4,662,1209.3,1,0,0.586656762,0,0.585714286,0.596232339,1164.3,649,680.5755005,36.95674133,0.981332911,0.981447051,733.5342278,0,0.909868895,0,0.017640864,0.052609662,0.575772549,0,0.014120776,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:36,VERDADERO,FALSO,0.807714969,0.724921998,0.600579072,2.48960032,511.2261047,113.5013158,447.0842063,0.002974112,100,2/6/2020 11:36,35.87530136,661.7852783,511.2261047,635.3325195,526.6107178,40.76266479,702.2466431,567.5274048,37.54067993,2/6/2020 11:36,746.2,759.6,649,1164.3,772.7,786,653,1209.4,769.6,783.9,685,1145.6,744.6,757.4,662,1209.3,1,0,0.573324746,0,0.585714286,0.596232339,1164.3,649,661.7852783,35.87530136,0.981332911,0.981605969,716.9804367,0,0.909868895,0,0.017640864,0.047851326,0.562778993,0,0.014120776,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:37,VERDADERO,FALSO,0.805830319,0.719713562,0.60284462,2.493890535,554.6870728,166.4328326,460.3216618,0.003994506,100,2/6/2020 11:37,35.50930786,717.4926147,554.6870728,694.1781006,576.7443237,40.27196884,686.1095581,558.9837036,37.49433136,2/6/2020 11:37,680.4,690.8,653,1056.7,693.9,704.7,665,1063.8,693.1,703.9,674,1046.7,692.1,704,661,1121.8,1,0,0.622636998,0,0.534065934,0.542229199,1056.7,653,717.4926147,35.50930786,0.981956004,0.980981709,778.1534751,0,0.909868895,0.129140733,0.015055009,0.046240955,0.610795506,0,0.011631405,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:38,VERDADERO,FALSO,0.803955209,0.714494003,0.605097359,2.498197362,587.0997314,214.9779285,464.8112241,0.004855491,100,2/6/2020 11:38,34.99539185,757.2807007,587.0997314,750.2319336,623.7198486,40.13176727,722.4129028,590.8814697,37.6532402,2/6/2020 11:38,809.3,819.3,685,1198.8,807.4,818,668,1232.9,810.3,821.4,674,1225.5,817.9,829.5,682,1291.4,1,0,0.658722974,0,0.635243328,0.643092622,1198.8,685,757.2807007,34.99539185,0.981785318,0.981613144,823.7825791,0,0.909868895,0.023728264,0.012205541,0.043979724,0.64661113,0,0.014970015,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:39,VERDADERO,FALSO,0.802089747,0.709263323,0.607337196,2.502520829,620.9874268,274.5044499,464.3324396,0.005832984,100,2/6/2020 11:39,35.48624039,799.2963257,620.9874268,780.8526001,652.1427002,39.82807922,772.4276733,630.1745605,37.67642975,2/6/2020 11:39,809.3,819.3,685,1198.8,807.4,818,668,1232.9,810.3,821.4,674,1225.5,817.9,829.5,682,1291.4,1,0,0.69369972,0,0.635243328,0.643092622,1198.8,685,799.2963257,35.48624039,0.981785318,0.981227862,867.1831253,0.072952455,0.909868895,0.072952455,0.012205541,0.046139458,0.680677492,0,0.014970015,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:40,VERDADERO,FALSO,0.800234041,0.704021523,0.609564039,2.50686096,635.3424072,301.8965489,462.5035924,0.006278712,100,2/6/2020 11:40,34.99853516,812.9780884,635.3424072,812.2554321,679.7736206,39.68790817,771.6159058,634.1643066,37.35181046,2/6/2020 11:40,864.2,875.3,665,1320.6,864.9,877.2,672,1316.3,862.7,875.9,664,1329.5,871.2,883.2,685,1371.6,1,0,0.70716129,0,0.67833595,0.687048666,1320.6,665,812.9780884,34.99853516,0.980053812,0.979798227,882.7232316,0.028441353,0.909868895,0.028441353,0.012681366,0.043993555,0.692875378,0,0.018166504,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:41,VERDADERO,FALSO,0.798388199,0.698768608,0.611777798,2.511217778,626.868042,284.1033007,463.7007768,0.006041758,100,2/6/2020 11:41,35.06459427,797.0588989,626.868042,795.5541382,669.913208,39.80470657,782.1099243,646.1235352,38.00107956,2/6/2020 11:41,861.6,874,672,1303.2,865.4,877.4,665,1329.8,864.4,877.1,676,1305.6,873.4,884.9,679,1384.6,1,0,0.693103341,0,0.676295133,0.686028257,1303.2,672,797.0588989,35.06459427,0.979981133,0.979888787,865.2551806,0.010207834,0.909868895,0.010207834,0.014187643,0.044284215,0.679164192,0,0.01769094,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:42,VERDADERO,FALSO,0.79655233,0.693504582,0.613978378,2.515591305,608.8202515,249.4217475,465.1224496,0.005524757,100,2/6/2020 11:42,35.29846954,767.1312256,608.8202515,727.1748047,618.9876099,39.80470657,748.222229,623.3436279,38.41851425,2/6/2020 11:42,807,818.5,635,1292.4,816.7,826.4,667,1247.9,816.4,826.3,675,1234,828.5,838.9,668,1337,1,0,0.666360687,0,0.633437991,0.642464678,1292.4,635,767.1312256,35.29846954,0.980923089,0.980654718,832.5204634,0,0.909868895,0.035860471,0.014050092,0.045313266,0.653469751,0,0.017398935,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:43,VERDADERO,FALSO,0.79472654,0.688229451,0.616165688,2.519981559,587.0898438,211.588674,464.8105838,0.004918985,100,2/6/2020 11:43,35.43690491,734.6691284,587.0898438,759.3795166,646.6185303,39.17399216,720.7991943,604.5534058,38.4881134,2/6/2020 11:43,807,818.5,635,1292.4,816.7,826.4,667,1247.9,816.4,826.3,675,1234,828.5,838.9,668,1337,1,0,0.637755653,0,0.633437991,0.642464678,1292.4,635,734.6691284,35.43690491,0.980923089,0.980975975,797.0436686,0,0.909868895,0,0.014050092,0.045922382,0.625622974,0,0.017398935,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:44,VERDADERO,FALSO,0.792910939,0.682943222,0.618339635,2.524388559,522.2744751,122.6067124,451.2014452,0.003273794,100,2/6/2020 11:44,35.13697052,646.4997559,522.2744751,734.3325195,629.6400146,39.36084747,738.539978,620.21521,37.32862091,2/6/2020 11:44,816,827.2,677,1223.8,818.9,829.9,654,1277.8,823.1,834.5,680,1233.5,802.9,812.5,680,1271.5,1,0,0.561993389,0,0.640502355,0.649293564,1223.8,677,646.4997559,35.13697052,0.981805732,0.982780271,703.650603,0,0.909868895,0,0.013539652,0.04460267,0.552316015,0,0.0156009,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:45,VERDADERO,FALSO,0.791105635,0.677645904,0.620500125,2.52881232,563.5179443,174.5725436,462.0141129,0.00430162,100,2/6/2020 11:45,35.13697052,696.4749146,563.5179443,658.3895874,569.2401123,39.29079437,741.767395,625.6206055,35.61332321,2/6/2020 11:45,747.1,756,670,1131.4,732.8,738.4,677,1103.4,736.5,745.9,678,1107.2,749.4,756.5,681,1181.3,1,0,0.60543611,0,0.586420722,0.593406593,1131.4,670,696.4749146,35.13697052,0.98120541,0.981049581,756.7086616,0,0.909868895,0.019869177,0.011772487,0.04460267,0.593962843,0,0.01333402,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:46,VERDADERO,FALSO,0.789310735,0.672337507,0.622647065,2.533252856,564.626709,175.6290543,462.2020378,0.004341263,100,2/6/2020 11:46,34.95240021,695.8314209,564.626709,724.7888794,625.303772,39.36084747,710.3051758,604.5534058,35.56700516,2/6/2020 11:46,747.1,756,670,1131.4,732.8,738.4,677,1103.4,736.5,745.9,678,1107.2,749.4,756.5,681,1181.3,1,0,0.605390889,0,0.586420722,0.593406593,1131.4,670,695.8314209,34.95240021,0.98120541,0.981050167,756.6525932,0,0.909868895,0.019795963,0.011772487,0.043790561,0.593918833,0,0.01333402,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:47,VERDADERO,FALSO,0.787526346,0.667018042,0.624780362,2.53771018,624.6602783,274.7443678,463.9570388,0.006077471,100,2/6/2020 11:47,34.92622375,772.2297363,624.6602783,788.8023071,679.7736206,39.26742172,690.9506836,589.1688232,35.9377594,2/6/2020 11:47,759.1,773.9,655,1175.4,784.2,798.2,669,1194.9,772.6,791.5,689,1143.7,786,798.8,654,1292,1,0,0.671940277,0,0.595839874,0.607456829,1175.4,655,772.2297363,34.92622375,0.981148912,0.980361222,839.2400991,0,0.909868895,0.095966041,0.019123918,0.043675385,0.658744191,0,0.014391304,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:48,VERDADERO,FALSO,0.785752578,0.661687521,0.626899922,2.542184301,592.6239014,217.3841762,465.0983042,0.005139709,100,2/6/2020 11:48,34.83392334,726.0758667,592.6239014,753.0137939,651.7467041,39.19736481,788.5647583,670.0419312,36.30860138,2/6/2020 11:48,790.5,800.6,688,1166.1,797.6,810.2,671,1213.1,794.6,807.4,671,1205.3,801.8,814.1,675,1278.4,1,0,0.632048707,0,0.620486656,0.628414443,1166.1,688,726.0758667,34.83392334,0.981912578,0.981872746,790.6334433,0,0.909868895,0.005749975,0.012615538,0.043269263,0.6205914,0,0.014164471,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:49,VERDADERO,FALSO,0.783989537,0.656345958,0.629005649,2.546675229,622.4525757,268.99751,464.1903105,0.00604279,100,2/6/2020 11:49,36.06316376,764.2800293,622.4525757,784.0305176,678.59552,39.10390472,781.2980957,664.923645,36.86495972,2/6/2020 11:49,790.5,800.6,688,1166.1,797.6,810.2,671,1213.1,794.6,807.4,671,1205.3,801.8,814.1,675,1278.4,1,0,0.661544261,0,0.620486656,0.628414443,1166.1,688,764.2800293,36.06316376,0.981912578,0.981549475,827.2571502,0,0.909868895,0.050079519,0.012615538,0.048677921,0.649338422,0,0.014164471,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:50,VERDADERO,FALSO,0.782237331,0.650993369,0.631097451,2.551182968,620.9874268,265.5028992,464.3324396,0.0060139,100,2/6/2020 11:50,36.36645508,761.0922241,620.9874268,756.5975952,656.4888306,39.03385162,794.2077026,677.4470825,37.83875275,2/6/2020 11:50,815.1,825.8,669,1236.8,817.5,830.5,693,1205.9,815.6,830,688,1207.7,829.7,842.8,677,1320.4,1,0,0.657860845,0,0.639795918,0.648194662,1236.8,669,761.0922241,36.36645508,0.980506066,0.980381328,821.6720193,0,0.909868895,0.014693355,0.012957132,0.050012402,0.644954489,0,0.015934107,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:51,VERDADERO,FALSO,0.780496068,0.645629769,0.633175232,2.555707522,635.3424072,292.1018019,462.5035924,0.006479416,100,2/6/2020 11:51,35.84902954,777.961792,635.3424072,756.2016602,657.2807617,39.29079437,772.4276733,660.3597412,38.16343307,2/6/2020 11:51,826.7,841,666,1262.2,831.3,842.5,668,1270.5,828,841.1,685,1233.7,832.8,846.4,677,1323.6,1,0,0.674053822,0,0.648901099,0.660125589,1262.2,666,777.961792,35.84902954,0.980384982,0.980207301,841.7476971,0,0.909868895,0.020663385,0.017003567,0.04773573,0.660712478,0,0.0165953,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:52,VERDADERO,FALSO,0.778765854,0.640255177,0.635238897,2.560248895,620.977478,263.9906864,464.3333701,0.00604555,100,2/6/2020 11:52,35.9016037,757.5875854,620.977478,789.9902954,686.8818359,39.12727737,775.2492065,665.487915,38.46492386,2/6/2020 11:52,826.7,841,666,1262.2,831.3,842.5,668,1270.5,828,841.1,685,1233.7,832.8,846.4,677,1323.6,1,0,0.656241429,0,0.648901099,0.660125589,1262.2,666,757.5875854,35.9016037,0.980384982,0.980434532,819.6938409,0,0.909868895,0,0.017003567,0.047967056,0.643401759,0,0.0165953,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:53,VERDADERO,FALSO,0.777046797,0.634869612,0.637288352,2.564807086,619.5024414,260.5571673,464.4661724,0.006015527,100,2/6/2020 11:53,36.24455643,755.0432739,619.5024414,773.6949463,674.6454468,39.29079437,775.6550903,665.487915,38.27937698,2/6/2020 11:53,808.4,815.9,679,1208.2,797.6,810.3,687,1184.2,794.9,806.6,658,1230.3,815.4,827,672,1307.6,1,0,0.65300082,0,0.634536892,0.640423862,1208.2,679,755.0432739,36.24455643,0.981882238,0.981742305,816.7340468,0,0.909868895,0.019260248,0.009192303,0.049476048,0.64107853,0,0.0152057,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:54,VERDADERO,FALSO,0.775339004,0.629473095,0.639323502,2.569382091,615.0869751,251.879351,464.8024831,0.005894045,100,2/6/2020 11:54,36.45228577,748.0440063,615.0869751,751.8258057,658.8549194,39.31413651,771.6159058,664.923645,38.16343307,2/6/2020 11:54,810.1,822,671,1225.5,811.5,823.9,689,1202.2,809.4,821.9,658,1255.2,822,834.9,682,1297.8,1,0,0.646325393,0,0.635871272,0.645211931,1225.5,671,748.0440063,36.45228577,0.980524106,0.980509627,807.3698165,0,0.909868895,0.001722758,0.014476886,0.050390057,0.63372827,0,0.015644273,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:55,VERDADERO,FALSO,0.773642581,0.624065648,0.64134425,2.573973908,589.3074341,207.872549,464.9428758,0.00513137,100,2/6/2020 11:55,36.29072189,712.3842163,589.3074341,700.5338745,616.2255249,39.29079437,742.5792236,642.7080078,37.44456863,2/6/2020 11:55,764.2,775.6,662,1171.9,766.5,777.4,670,1166.4,764.6,774.8,673,1154.7,772.6,783.9,669,1242.2,1,0,0.615975378,0,0.599843014,0.608791209,1171.9,662,712.3842163,36.29072189,0.981073582,0.980983349,769.8292649,0,0.909868895,0.011663079,0.014698298,0.049679176,0.604261589,0,0.014305725,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:56,VERDADERO,FALSO,0.771957636,0.618647294,0.643350503,2.578582529,593.7227783,214.3500641,465.1385673,0.005273881,100,2/6/2020 11:56,36.01055908,715.5720215,593.7227783,679.0706787,599.2470093,39.07699585,728.0559082,631.8873291,38.16343307,2/6/2020 11:56,764.2,775.6,662,1171.9,766.5,777.4,670,1166.4,764.6,774.8,673,1154.7,772.6,783.9,669,1242.2,1,0,0.619534362,0,0.599843014,0.608791209,1171.9,662,715.5720215,36.01055908,0.981073582,0.980938648,774.2419045,0,0.909868895,0.01734069,0.014698298,0.04844646,0.6077252,0,0.014305725,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:57,VERDADERO,FALSO,0.770284273,0.613218058,0.645342163,2.583207945,618.0273438,255.1052347,464.5887326,0.006030987,100,2/6/2020 11:57,36.4061203,745.8066406,618.0273438,729.9567261,643.8563843,39.08053589,733.7088013,638.7182617,37.25905609,2/6/2020 11:57,802.5,810.7,669,1217.5,795.4,806.7,673,1205.7,793.6,803.6,687,1177.3,791.6,801.3,679,1254.6,1,0,0.644530103,0,0.629905808,0.636342229,1217.5,669,745.8066406,36.4061203,0.980659018,0.980553356,805.1631025,0,0.909868895,0.012703633,0.010114716,0.050186929,0.631996156,0,0.01544069,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:58,VERDADERO,FALSO,0.7686226,0.607777968,0.647319135,2.587850144,625.3929443,267.8358163,463.8745445,0.006280263,100,2/6/2020 11:58,36.10609436,753.7662354,625.3929443,743.8760986,657.2807617,38.58663559,703.8602905,614.7999268,36.33179092,2/6/2020 11:58,808.6,820.3,675,1215.4,807.1,818.5,665,1237.7,806.2,817.2,666,1234.4,816.5,826.9,668,1316.7,1,0,0.652314199,0,0.634693878,0.643877551,1215.4,675,753.7662354,36.10609436,0.980500816,0.980389453,814.7509782,0,0.909868895,0.012933412,0.014263074,0.048866815,0.639521961,0,0.01538747,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 11:59,VERDADERO,FALSO,0.766972722,0.60232705,0.649281324,2.592509114,633.4911499,282.324038,462.7940493,0.006558433,100,2/6/2020 11:59,36.87106323,760.7655029,633.4911499,744.2720947,658.4588623,38.30638123,723.2148438,631.8873291,37.16632843,2/6/2020 11:59,808.6,820.3,675,1215.4,807.1,818.5,665,1237.7,806.2,817.2,666,1234.4,816.5,826.9,668,1316.7,1,0,0.656041571,0,0.634693878,0.643877551,1215.4,675,760.7655029,36.87106323,0.980500816,0.980340251,819.3654035,0,0.909868895,0.018541539,0.014263074,0.052232678,0.643143959,0,0.01538747,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:00,VERDADERO,FALSO,0.765334744,0.596865335,0.651228633,2.597184838,629.4420166,273.9671545,463.3729784,0.006443072,100,2/6/2020 12:00,36.49844742,754.3898926,629.4420166,743.8760986,658.8549194,38.79680252,745.8066406,652.9644165,37.46772766,2/6/2020 12:00,801.1,813.3,668,1218,807.7,820.5,669,1231.2,806.3,819.5,666,1233.8,821,833.2,668,1324.7,1,0,0.651668955,0,0.628806907,0.638383046,1218,668,754.3898926,36.49844742,0.980642571,0.980471776,814.0134037,0,0.909868895,0.020387513,0.015000615,0.050593169,0.638943017,0,0.015453375,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:01,VERDADERO,FALSO,0.763708772,0.591392852,0.653160967,2.601877297,622.442688,260.4104716,464.1913036,0.006232364,100,2/6/2020 12:01,36.08302689,742.9356079,622.442688,763.359314,677.0114746,39.08053589,752.2614136,659.5083008,38.07064438,2/6/2020 12:01,797.5,808.5,674,1201.5,797.6,809.8,683,1192.2,797.1,807.6,668,1216.2,806.8,817.5,676,1283.6,1,0,0.643009913,0,0.625981162,0.634615385,1201.5,674,742.9356079,36.08302689,0.980632781,0.980522387,803.2386733,0,0.909868895,0.013055053,0.013605442,0.048765318,0.630485615,0,0.015037523,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:02,VERDADERO,FALSO,0.762094911,0.585909635,0.655078229,2.606586471,638.6391602,290.0306683,461.946305,0.006779152,100,2/6/2020 12:02,35.56895828,760.7556152,638.6391602,772.4970093,686.8818359,39.3339386,747.0144043,656.9442139,37.46772766,2/6/2020 12:02,797.5,808.5,674,1201.5,797.6,809.8,683,1192.2,797.1,807.6,668,1216.2,806.8,817.5,676,1283.6,1,0,0.65999877,0,0.625981162,0.634615385,1201.5,674,760.7556152,35.56895828,0.980632781,0.98029897,824.2730501,0,0.909868895,0.038459747,0.013605442,0.046503416,0.646996115,0,0.015037523,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:03,VERDADERO,FALSO,0.760493265,0.580415718,0.656980323,2.611312335,638.6391602,289.3148819,461.946305,0.006796266,100,2/6/2020 12:03,36.73253632,758.8449097,638.6391602,768.9230957,685.3076782,39.40402222,770.8139648,678.5856323,38.30256653,2/6/2020 12:03,809.9,821.5,672,1222.9,814.9,827.7,680,1224,813.3,826.5,667,1244.8,819.7,831.8,676,1306.4,1,0,0.654806201,0,0.635714286,0.644819466,1222.9,672,758.8449097,36.73253632,0.980519003,0.980388653,817.8628608,0,0.909868895,0.015251436,0.014120511,0.05162316,0.641964569,0,0.015577963,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:04,VERDADERO,FALSO,0.758903939,0.574911136,0.658867154,2.616054865,619.4924927,253.2179195,464.4670333,0.006182115,100,2/6/2020 12:04,37.4943924,734.015686,619.4924927,748.6479492,669.5172119,39.1003685,764.3592529,675.7443237,37.56048203,2/6/2020 12:04,802.7,814.9,668,1220.3,807,819.4,671,1227.2,803.8,817.3,668,1228.1,809.8,820.8,675,1291.2,1,0,0.631142327,0,0.630062794,0.639638932,1220.3,668,734.015686,37.4943924,0.980626426,0.980735653,788.5853392,0,0.909868895,0,0.014971162,0.054975327,0.618983783,0,0.015511793,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:05,VERDADERO,FALSO,0.757327037,0.569395925,0.660738625,2.620814032,625.3829956,263.16973,463.8756816,0.006389097,100,2/6/2020 12:05,37.21398926,739.7478027,625.3829956,733.1345825,656.8848267,38.84345627,732.0950928,649.5390015,35.88820648,2/6/2020 12:05,802.7,814.9,668,1220.3,807,819.4,671,1227.2,803.8,817.3,668,1228.1,809.8,820.8,675,1291.2,1,0,0.6369015,0,0.630062794,0.639638932,1220.3,668,739.7478027,37.21398926,0.980626426,0.980661617,795.7211051,0,0.909868895,0,0.014971162,0.053741553,0.624584855,0,0.015511793,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:06,VERDADERO,FALSO,0.755762661,0.563870125,0.662594639,2.625589804,585.6047974,196.5254469,464.709313,0.005149306,100,2/6/2020 12:06,36.44902039,689.4458618,585.6047974,710.4735107,638.7182617,39.00696945,688.1292114,612.8099976,36.88811874,2/6/2020 12:06,797.3,808.5,681,1189.3,800.4,811.4,669,1222.5,800.5,810.9,672,1215.1,805.6,818.3,664,1306.4,1,0,0.595704405,0,0.625824176,0.634615385,1189.3,681,689.4458618,36.44902039,0.981924142,0.982355635,745.5366197,0,0.909868895,0,0.013852814,0.05037569,0.585193579,0,0.014733693,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:07,VERDADERO,FALSO,0.754210916,0.558333776,0.664435101,2.630382148,540.6687012,135.8036489,456.9302013,0.003893045,100,2/6/2020 12:07,35.85223389,632.1546021,540.6687012,617.4431763,557.7957153,38.84345627,698.2073975,622.2050781,36.84177017,2/6/2020 12:07,677.1,695.4,671,1022.4,712.7,726.3,675,1077.3,702.3,715.9,659,1083.6,704.8,721.9,688,1100.3,1,0,0.547713167,0,0.531475667,0.545839874,1022.4,671,632.1546021,35.85223389,0.981816248,0.98179189,685.0812,0,0.909868895,0.003420208,0.026315789,0.047749829,0.537740345,0,0.01088856,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:08,VERDADERO,FALSO,0.752671904,0.552786919,0.666259915,2.635191027,553.9248047,151.7117243,460.1593597,0.004256572,100,2/6/2020 12:08,36.05992889,646.1531982,553.9248047,669.9230957,604.3751831,38.46986389,757.4985352,675.4572144,36.67947769,2/6/2020 12:08,741.4,751.9,658,1142,734,740.3,682,1098.6,702.3,715.9,659,1083.6,704.8,721.9,688,1100.3,1,0,0.5593046,0,0.581946625,0.590188383,1142,658,646.1531982,36.05992889,0.981337302,0.98171912,699.527945,0,0.909868895,0,0.013964623,0.048663687,0.54908002,0,0.013585042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:09,VERDADERO,FALSO,0.751145728,0.547229597,0.668068984,2.640016403,616.5422974,245.1131071,464.7017726,0.006157508,100,2/6/2020 12:09,36.44902039,721.5911865,616.5422974,743.0742188,671.0913086,38.79680252,769.2002563,685.4264526,36.60997009,2/6/2020 12:09,738.3,750.1,658,1137.4,744.3,753.7,687,1104.5,736.9,748.9,697,1077.2,721.7,732.3,705,1099.7,1,0,0.623479046,0,0.579513344,0.58877551,1137.4,658,721.5911865,36.44902039,0.981354769,0.980925727,779.1613752,0,0.909868895,0.055661111,0.015731236,0.05037569,0.611586637,0,0.01347582,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:10,VERDADERO,FALSO,0.749632489,0.541661856,0.669862212,2.644858233,644.163269,295.1717845,460.8976077,0.007103322,100,2/6/2020 12:10,35.84902954,753.7463989,644.163269,734.3325195,664.3791504,38.75008774,761.9436035,681.4368286,36.65299225,2/6/2020 12:10,790.3,800.3,675,1186.9,791.1,803.3,663,1217.7,790.7,801.9,684,1176.5,789.9,799.6,688,1233.7,1,0,0.653072743,0,0.62032967,0.628178964,1186.9,675,753.7463989,35.84902954,0.980708038,0.98037944,815.6900804,0,0.909868895,0.038117927,0.012495314,0.04773573,0.64025909,0,0.014674288,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:11,VERDADERO,FALSO,0.748132288,0.536083742,0.671639504,2.649716473,634.2138062,275.653899,462.6825908,0.006777475,100,2/6/2020 12:11,35.91823196,740.37146,634.2138062,761.7654419,690.039917,38.75008774,765.9729004,685.4264526,36.65299225,2/6/2020 12:11,799,810.7,679,1194.5,796.9,807.6,676,1203.1,797.2,806.3,674,1202.3,812.8,823.6,666,1313.5,1,0,0.641279102,0,0.627158556,0.636342229,1194.5,679,740.37146,35.91823196,0.981927651,0.981872722,802.1797787,0,0.909868895,0.007698477,0.014431972,0.048040221,0.629654457,0,0.014862815,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:12,VERDADERO,FALSO,0.746645228,0.530495302,0.673400763,2.654591076,657.0531006,319.3484737,457.8920691,0.007591525,100,2/6/2020 12:12,35.70736313,765.8442383,657.0531006,754.607666,686.4857788,38.86682892,783.7236328,703.6524048,35.74592972,2/6/2020 12:12,799,810.7,679,1194.5,796.9,807.6,676,1203.1,797.2,806.3,674,1202.3,812.8,823.6,666,1313.5,1,0,0.663989091,0,0.627158556,0.636342229,1194.5,679,765.8442383,35.70736313,0.981927651,0.981620048,830.374094,0,0.909868895,0.041637524,0.014431972,0.047112398,0.651785003,0,0.014862815,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:13,VERDADERO,FALSO,0.745171408,0.524896587,0.675145895,2.659481991,685.050293,378.1617058,448.6949872,0.008631872,100,2/6/2020 12:13,35.27225876,797.0391235,685.050293,787.208374,716.8887329,39.0033989,765.1611328,689.406311,34.88558197,2/6/2020 12:13,829.3,840.6,681,1236.4,829.1,840.3,657,1288.9,830.4,841.5,675,1254.4,835.9,847.4,673,1338.5,1,0,0.692423512,0,0.650941915,0.659811617,1236.4,681,797.0391235,35.27225876,0.981644735,0.981283094,865.6364812,0.047098191,0.909868895,0.047098191,0.013442779,0.045197939,0.679463486,0,0.015923802,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:14,VERDADERO,FALSO,0.743710929,0.519287647,0.676874803,2.664389166,652.6376953,309.132483,459.0095076,0.00746989,100,2/6/2020 12:14,36.00732803,757.5776978,652.6376953,798.7418823,728.3331299,39.47404861,777.2687988,702.5039673,36.35168457,2/6/2020 12:14,821.4,835,665,1254.8,834.6,848.5,669,1273.9,829.9,842.9,660,1282.6,843.7,859.4,663,1371.8,1,0,0.655912213,0,0.644740973,0.655416013,1254.8,665,757.5776978,36.00732803,0.98045579,0.980449485,819.2951196,0,0.909868895,0.000756504,0.016287425,0.048432243,0.643088791,0,0.016401282,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:15,VERDADERO,FALSO,0.74226389,0.513668537,0.678587391,2.669312545,627.5906982,261.2400294,463.6119016,0.006611438,100,2/6/2020 12:15,36.49188995,724.4721069,627.5906982,763.755249,699.1182251,39.54413605,760.329895,688.2677612,36.13983917,2/6/2020 12:15,821.4,835,665,1254.8,834.6,848.5,669,1273.9,829.9,842.9,660,1282.6,843.7,859.4,663,1371.8,1,0,0.625843921,0,0.644740973,0.655416013,1254.8,665,724.4721069,36.49188995,0.98045579,0.980831583,782.0416946,0,0.909868895,0,0.016287425,0.050564316,0.613847484,0,0.016401282,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:16,VERDADERO,FALSO,0.74083039,0.508039309,0.680283565,2.674252068,646.7472534,296.3204332,460.3577031,0.007294184,100,2/6/2020 12:16,36.39958954,744.8363647,646.7472534,736.7183838,676.2294312,39.9646225,743.3811035,676.5957031,36.85830688,2/6/2020 12:16,766.4,775.1,667,1164.6,779.6,794.7,674,1182.3,780.4,793.8,675,1176.5,781.6,793.4,678,1238.8,1,0,0.64371106,0,0.601569859,0.608398744,1164.6,667,744.8363647,36.39958954,0.981036444,0.980584229,804.1652516,0,0.909868895,0.054857401,0.011224358,0.050158194,0.631212913,0,0.014128054,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:17,VERDADERO,FALSO,0.739410528,0.50240002,0.68196323,2.679207674,619.116272,245.2998876,464.4992478,0.006351585,100,2/6/2020 12:17,36.26438904,709.8200684,619.116272,732.3425903,672.675293,40.17851257,728.0559082,662.0723877,36.25572586,2/6/2020 12:17,758.8,768.8,674,1141.1,760,770.2,667,1162.1,754.3,765.7,656,1172.8,760.9,769.8,679,1204.2,1,0,0.613833073,0,0.595604396,0.603453689,1141.1,674,709.8200684,36.26438904,0.981042581,0.980906084,767.0914479,0,0.909868895,0.016909132,0.013007284,0.049563312,0.602112596,0,0.013563638,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:18,VERDADERO,FALSO,0.738004401,0.496750729,0.683626291,2.684179299,671.7843018,345.5925725,453.5050649,0.008241213,100,2/6/2020 12:18,36.66001129,770.6160278,671.7843018,771.7050171,711.7506104,39.94124985,724.8285522,660.3597412,36.78877258,2/6/2020 12:18,758.8,768.8,674,1141.1,760,770.2,667,1162.1,754.3,765.7,656,1172.8,760.9,769.8,679,1204.2,1,0,0.665187229,0,0.595604396,0.603453689,1141.1,674,770.6160278,36.66001129,0.981042581,0.980230738,830.6950978,0,0.909868895,0.092806262,0.013007284,0.05130405,0.652036968,0,0.013563638,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:19,VERDADERO,FALSO,0.736612107,0.491091494,0.685272652,2.689166874,673.2593994,348.0086649,453.0102365,0.008315613,100,2/6/2020 12:19,36.74575043,770.2991943,673.2593994,774.8829346,716.8887329,40.17851257,739.3518066,676.5957031,37.50736237,2/6/2020 12:19,824.5,836.8,671,1247.3,833,845.7,670,1269.2,829.2,842.1,668,1267.6,837.1,849.5,681,1324.7,1,0,0.664649337,0,0.647174254,0.656828885,1247.3,671,770.2991943,36.74575043,0.98037305,0.98027136,830.0577674,0,0.909868895,0.011766282,0.014698853,0.051681302,0.651536709,0,0.016205805,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:20,VERDADERO,FALSO,0.735233742,0.485422376,0.686902221,2.69417033,661.8447266,323.6935023,456.5761164,0.007909541,100,2/6/2020 12:20,37.09523392,755.0136108,661.8447266,735.1245117,681.357605,40.52531052,700.6329346,643.2822266,38.15998459,2/6/2020 12:20,820.2,832.5,659,1262,825.4,837.8,682,1237.5,824.3,835,677,1239.2,819.7,832.6,681,1295.8,1,0,0.650403875,0,0.643799058,0.653453689,1262,659,755.0136108,37.09523392,0.980544516,0.980582372,812.5248071,0,0.909868895,0,0.014774775,0.053219029,0.637774574,0,0.016590042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:21,VERDADERO,FALSO,0.733869404,0.479743439,0.688514902,2.699189592,609.9093018,227.9371248,465.0800802,0.006092905,100,2/6/2020 12:21,37.18756485,693.267334,609.9093018,723.9968872,672.675293,40.85243225,736.9263306,677.7342529,38.37213516,2/6/2020 12:21,746.2,756.7,669,1129.8,748.1,761.9,682,1119.5,824.3,835,677,1239.2,819.7,832.6,681,1295.8,1,0,0.596956498,0,0.585714286,0.593956044,1129.8,669,693.267334,37.18756485,0.981205995,0.981167275,746.1998659,0,0.909868895,0.005026252,0.013876041,0.053625285,0.58571418,0,0.013296334,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:22,VERDADERO,FALSO,0.732519187,0.474054746,0.690110602,2.704224584,640.8468018,281.6462558,461.5444641,0.007177848,100,2/6/2020 12:22,37.16449738,727.9569092,640.8468018,737.1143799,685.3076782,40.87952805,737.7380981,680.2982788,38.73974609,2/6/2020 12:22,748.9,758.4,666,1140.5,745.7,756.7,680,1116.9,743.7,755.2,678,1116.3,766.6,777.2,692,1191.2,1,0,0.626894116,0,0.587833595,0.595290424,1140.5,666,727.9569092,37.16449738,0.98121208,0.980808914,783.3358917,0,0.909868895,0.050413127,0.012526371,0.053523788,0.614863337,0,0.013549378,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:23,VERDADERO,FALSO,0.731183186,0.468356364,0.691689227,2.709275225,623.8980103,250.6240763,464.0401793,0.006594104,100,2/6/2020 12:23,37.30298996,706.6224365,623.8980103,727.1748047,678.59552,40.8758049,696.593689,645.2720947,37.60008621,2/6/2020 12:23,768.6,776.1,671,1161.5,752.6,760.4,666,1153.4,755.4,764.8,667,1155,778,787.2,670,1249.7,1,0,0.608129741,0,0.603296703,0.609183673,1161.5,671,706.6224365,37.30298996,0.980992584,0.981006288,760.0417738,0,0.909868895,0,0.009663703,0.054133156,0.5965791,0,0.01405294,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:24,VERDADERO,FALSO,0.729861495,0.462648361,0.693250684,2.714341433,674.7147217,347.7125414,452.5121891,0.008465596,100,2/6/2020 12:24,37.41509247,762.6366577,674.7147217,745.8561401,697.1481323,40.99638748,711.1170044,659.5083008,37.8087616,2/6/2020 12:24,803.4,812.1,684,1191.9,800.7,809.8,671,1220.5,801.7,811.6,670,1220.7,812.5,824.1,651,1343.3,1,0,0.655994144,0,0.630612245,0.63744113,1191.9,684,762.6366577,37.41509247,0.98185888,0.981654169,820.4042578,0,0.909868895,0.028282285,0.010712966,0.054626407,0.643959386,0,0.014798183,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:25,VERDADERO,FALSO,0.728554208,0.456930806,0.694794881,2.719423122,689.4458618,378.805872,446.9237801,0.009054124,100,2/6/2020 12:25,37.04574585,776.0016479,689.4458618,768.9230957,720.442749,41.11322021,716.7600098,666.9135132,35.95124435,2/6/2020 12:25,803.4,812.1,684,1191.9,800.7,809.8,671,1220.5,801.7,811.6,670,1220.7,812.5,824.1,651,1343.3,1,0,0.66863769,0,0.630612245,0.63744113,1191.9,684,776.0016479,37.04574585,0.98185888,0.981514662,836.0977848,0,0.909868895,0.046656896,0.010712966,0.053001282,0.656277696,0,0.014798183,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:26,VERDADERO,FALSO,0.727261419,0.451203769,0.696321725,2.724520202,683.5455322,365.2391174,449.2811494,0.008843967,100,2/6/2020 12:26,37.53049088,765.8045654,683.5455322,760.9733887,715.3047485,41.01600647,732.8969727,686.2779541,35.88171005,2/6/2020 12:26,822.1,834.4,661,1262.7,826.1,838,679,1243.3,824.8,836.2,663,1268.5,824.3,837.9,666,1333.8,1,0,0.658365277,0,0.645290424,0.654945055,1262.7,661,765.8045654,37.53049088,0.980504595,0.980461805,822.3695586,0,0.909868895,0.005195022,0.014741131,0.05513416,0.645502008,0,0.016608451,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:27,VERDADERO,FALSO,0.725983218,0.445467324,0.697831123,2.729632581,694.9602051,389.664792,444.5782387,0.009312104,100,2/6/2020 12:27,38.1999855,776.9519653,694.9602051,784.0305176,739.7775269,41.22635651,739.3518066,692.8317261,36.25246048,2/6/2020 12:27,825.6,837.4,662,1267.9,827.8,838.5,670,1260.5,827,838.3,669,1261.5,838.2,849.7,666,1357.1,1,0,0.665866301,0,0.648037677,0.657299843,1267.9,662,776.9519653,38.1999855,0.980464314,0.980356719,831.6500035,0,0.909868895,0.012865132,0.014091235,0.058079936,0.652786502,0,0.016745525,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:28,VERDADERO,FALSO,0.724719697,0.439721545,0.699322985,2.734760164,684.2781372,365.5137098,448.9970608,0.008911062,100,2/6/2020 12:28,38.66871262,763.2504272,684.2781372,781.2485962,738.9954224,41.41327286,728.8676758,686.2779541,36.83182526,2/6/2020 12:28,825.6,837.4,662,1267.9,827.8,838.5,670,1260.5,827,838.3,669,1261.5,838.2,849.7,666,1357.1,1,0,0.652691507,0,0.648037677,0.657299843,1267.9,662,763.2504272,38.66871262,0.980464314,0.980522195,815.3326209,0,0.909868895,0,0.014091235,0.060142336,0.639978509,0,0.016745525,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:29,VERDADERO,FALSO,0.723470948,0.433966509,0.70079722,2.739902852,643.3911133,282.7707389,461.0528411,0.007372166,100,2/6/2020 12:29,38.78420258,714.2355347,643.3911133,742.2822266,704.2562866,41.69377136,711.1170044,670.0419312,37.09007645,2/6/2020 12:29,793.7,806,655,1231.2,806.9,819.4,662,1243.7,807.4,820.6,674,1221.1,811.2,823.8,666,1311.3,1,0,0.610446326,0,0.62299843,0.632653061,1231.2,655,714.2355347,38.78420258,0.98084113,0.981112394,763.0195656,0,0.909868895,0,0.015260546,0.060650491,0.598916457,0,0.01579014,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:30,VERDADERO,FALSO,0.72223706,0.428202292,0.702253735,2.745060542,668.0618896,330.2984629,454.7089661,0.008316506,100,2/6/2020 12:30,38.82688904,738.4212036,668.0618896,716.8392334,682.9317017,41.67039871,751.449585,712.1862183,37.4146347,2/6/2020 12:30,790.9,800.8,656,1221.9,791.1,803.7,671,1205.7,791.1,802.3,671,1202.9,792.7,802.8,664,1286.1,1,0,0.630991262,0,0.620800628,0.628571429,1221.9,656,738.4212036,38.82688904,0.980881582,0.980851904,788.4900415,0,0.909868895,0.003834971,0.012362637,0.060838312,0.618908981,0,0.015552496,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:31,VERDADERO,FALSO,0.721018122,0.422428974,0.703692442,2.75023313,675.0513306,344.115689,452.3956014,0.008604626,100,2/6/2020 12:31,38.10762405,745.4105835,675.0513306,750.6279297,716.0967407,41.76388931,745.8066406,706.7807617,38.04400635,2/6/2020 12:31,790.9,800.8,656,1221.9,791.1,803.7,671,1205.7,791.1,802.3,671,1202.9,792.7,802.8,664,1286.1,1,0,0.639110211,0,0.620800628,0.628571429,1221.9,656,745.4105835,38.10762405,0.980881582,0.980752328,798.5544464,0,0.909868895,0.016489773,0.012362637,0.057673546,0.626808828,0,0.015552496,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:32,VERDADERO,FALSO,0.719814223,0.416646637,0.705113251,2.755420506,656.2611084,305.7487084,458.0992315,0.007896871,100,2/6/2020 12:32,38.10762405,720.5814209,656.2611084,741.4901733,710.1764526,41.95089722,737.7380981,701.9397583,37.76238251,2/6/2020 12:32,788.5,801,683,1171.5,789.8,799.4,657,1225.5,791.2,802.2,670,1204.7,811.1,821.7,679,1284.2,1,0,0.617821848,0,0.618916797,0.628728414,1171.5,683,720.5814209,38.10762405,0.981966485,0.982087027,773.0056433,0,0.909868895,0,0.015605493,0.057673546,0.606754822,0,0.014295961,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:33,VERDADERO,FALSO,0.71862545,0.410855362,0.706516072,2.76062256,670.2597656,333.1145295,454.0058964,0.008451383,100,2/6/2020 12:33,37.85705948,735.2235107,670.2597656,741.8862305,712.5426025,42.32491302,696.593689,664.3494263,37.83191681,2/6/2020 12:33,780.2,789.4,650,1219.2,779,790.3,653,1219.2,780.7,792,670,1189.2,793.7,804.6,668,1279.6,1,0,0.631113395,0,0.612401884,0.619623234,1219.2,650,735.2235107,37.85705948,0.981045125,0.980907597,788.687439,0,0.909868895,0.018206176,0.011654421,0.056571062,0.619063924,0,0.01548384,0,0,0,0,1,0,0,0,0,0,0,0,0
