Datetime_x,Day,Backtracking,Elevation_Panel_Plane,Panel_Angle,Sun_Elevation,Azimuth,GHI,DNI,DHI,IAMLoss,SetPoint,Time,IR-1-TMOD,IR-1-POA,IR-1-GHI,IR-5-POA,IR-5-GHI,IR-5-TMOD,IR-14-POA,IR-14-GHI,IR-14-TMOD,Datetime_y,INV1-ACP,INV1-DCP,INV1-DCV,INV1-DCI,INV2-ACP,INV2-DCP,INV2-DCV,INV2-DCI,INV3-ACP,INV3-DCP,INV3-DCV,INV3-DCI,INV4-ACP,INV4-DCP,INV4-DCV,INV4-DCI,LowLightEfficiency,Limiting,Expected,LowPowerThresholdLoss,ACPower,DCPower,DCCurrent,DCVoltage,Irradiance,ModuleTemp,ACEfficiency,ExpectedACEfficiency,ExpectedInverterPower,Match,TotalLosses,IncidentalLosses,InverterLosses,ThermalLosses,ExpectedAC,LimitingLosses,DCOhmicLoss,IPDHigh,LowPower,LPCount,LPEvent,Availability,Unavailability,UnavailabilityCount,UnavailabilityEvent,LowEfficiency,LowEfficiencyCount,LowEfficiencyEvent,IPDCount,IPDEvent
2/6/2020 12:34,VERDADERO,FALSO,0.71745189,0.405055235,0.707900816,2.765839177,670.6161499,333.3019114,453.8897833,0.008481631,100,2/6/2020 12:34,36.72265244,732.0357056,670.6161499,731.9466553,704.2562866,42.46130371,728.8676758,698.524231,37.71600342,2/6/2020 12:34,795.6,806.1,677,1192.5,793.1,805.1,680,1191.6,780.7,792,670,1189.2,793.7,804.6,668,1279.6,1,0,0.631701543,0,0.624489796,0.632731554,1192.5,677,732.0357056,36.72265244,0.981990615,0.982002113,790.3032863,0,0.909868895,0,0.013025679,0.051579671,0.62033225,0,0.014813086,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:35,VERDADERO,FALSO,0.716293629,0.399246342,0.709267397,2.771070238,679.4567871,351.0561493,450.821634,0.00884712,100,2/6/2020 12:35,37.29631042,740.3022461,679.4567871,737.510437,711.7506104,42.39887619,726.4422607,694.5344849,38.01743317,2/6/2020 12:35,795.7,807,678,1192.3,794.7,805.7,674,1202.7,792.1,802.8,660,1223.3,800.9,811.5,673,1281.6,1,0,0.637134881,0,0.624568289,0.633437991,1192.3,678,740.3022461,37.29631042,0.981971346,0.981930146,797.0423601,0,0.909868895,0.005802367,0.014002478,0.054103766,0.625621947,0,0.014808118,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:36,VERDADERO,FALSO,0.715150752,0.393428769,0.710615726,2.776315621,682.4069824,356.7208011,449.7177933,0.008982029,100,2/6/2020 12:36,37.59972,742.2129517,682.4069824,750.6279297,725.1749878,42.39118576,752.2614136,721.8684082,37.68942642,2/6/2020 12:36,796.2,807.7,658,1226.9,801.8,814.1,666,1228.7,795.7,806.7,658,1232.4,793,805.3,665,1284.4,1,0,0.637877765,0,0.624960754,0.633987441,1226.9,658,742.2129517,37.59972,0.980795811,0.980747714,797.0107814,0,0.909868895,0.006098854,0.01423796,0.055438768,0.62559716,0,0.015680038,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:37,VERDADERO,FALSO,0.714023343,0.387602608,0.711945716,2.781575202,709.2855225,415.4763616,437.851453,0.010098717,100,2/6/2020 12:37,37.50739288,768.3093262,709.2855225,773.2890015,749.2518311,42.32491302,752.2614136,725.8580933,37.11326599,2/6/2020 12:37,822.2,834.2,671,1245.1,824,836.2,667,1261.1,822.9,834.9,672,1249.4,828.8,840.4,676,1321.6,1,0,0.660589676,0,0.645368917,0.654788069,1245.1,671,768.3093262,37.50739288,0.980399587,0.980324148,825.0322228,0,0.909868895,0.008782468,0.01438504,0.055032529,0.647592012,0,0.016148688,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:38,VERDADERO,FALSO,0.712911486,0.381767947,0.713257282,2.786848853,711.4932251,419.9272861,436.734589,0.010210983,100,2/6/2020 12:38,37.62281799,768.9429321,711.4932251,766.5372314,745.3116455,42.37165833,749.8358765,725.2938232,37.20599365,2/6/2020 12:38,822.2,834.2,671,1245.1,824,836.2,667,1261.1,822.9,834.9,672,1249.4,828.8,840.4,676,1321.6,1,0,0.660779124,0,0.645368917,0.654788069,1245.1,671,768.9429321,37.62281799,0.980399587,0.980321684,825.2667557,0,0.909868895,0.009066652,0.01438504,0.055540399,0.647776103,0,0.016148688,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:39,VERDADERO,FALSO,0.711815263,0.375924881,0.714550337,2.792136442,702.2861938,398.3572584,441.2515208,0.009847044,100,2/6/2020 12:39,37.41170502,757.171814,702.2861938,765.3392944,744.9155884,42.39503098,762.7455444,741.2327881,37.85510635,2/6/2020 12:39,817.1,828.7,661,1254.9,820.8,832,665,1261.1,816.9,827.9,657,1267.2,821.1,832.3,664,1329.7,1,0,0.651303739,0,0.641365777,0.650470958,1254.9,661,757.171814,37.41170502,0.980560569,0.980550151,813.6222378,0,0.909868895,0.001278637,0.013997828,0.054611502,0.638635979,0,0.016403896,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:40,VERDADERO,FALSO,0.710734755,0.370073503,0.715824797,2.797437835,707.0679321,408.563925,438.951945,0.01006531,100,2/6/2020 12:40,37.34579849,760.032959,707.0679321,769.7150879,751.6278076,42.67556,765.9729004,746.3610229,39.0412941,2/6/2020 12:40,816.2,827.3,659,1257.7,815.9,827.4,662,1257.2,812.8,824.8,666,1244.4,819.2,831.1,670,1318.2,1,0,0.653965374,0,0.640659341,0.649372057,1257.7,659,760.032959,37.34579849,0.980595179,0.980538165,816.9372215,0,0.909868895,0.007023792,0.01341714,0.054321513,0.641238007,0,0.01647718,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:41,VERDADERO,FALSO,0.709670044,0.364213909,0.717080579,2.802752893,717.383728,431.7373356,433.6515517,0.010519712,100,2/6/2020 12:41,37.69208145,769.8933105,717.383728,774.0908813,757.5480347,42.55869675,767.5866089,749.7764893,39.97282791,2/6/2020 12:41,816.2,827.3,659,1257.7,815.9,827.4,662,1257.2,812.8,824.8,666,1244.4,819.2,831.1,670,1318.2,1,0,0.661382332,0,0.640659341,0.649372057,1257.7,659,769.8933105,37.69208145,0.980595179,0.980446104,826.1249565,0,0.909868895,0.018159353,0.01341714,0.055845158,0.64844973,0,0.01647718,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:42,VERDADERO,FALSO,0.708621208,0.358346196,0.718317598,2.808081476,712.958374,420.861129,435.9817107,0.01035185,100,2/6/2020 12:42,37.66559601,763.2108154,712.958374,770.9130249,756.7560425,42.34441376,718.3737183,705.9293823,39.67118835,2/6/2020 12:42,816.9,828.4,661,1254.6,818.7,831,661,1265.7,816.7,828.3,665,1252.2,826.4,837.9,673,1324.2,1,0,0.655722612,0,0.641208791,0.650235479,1254.6,661,763.2108154,37.66559601,0.980563516,0.980494867,819.0962031,0,0.909868895,0.008368071,0.013882183,0.055728622,0.642932655,0,0.016396054,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:43,VERDADERO,FALSO,0.707588327,0.352470465,0.719535772,2.813423439,686.079895,360.8180234,448.2879754,0.00924732,100,2/6/2020 12:43,38.03836441,730.4318848,686.079895,722.007019,709.7805176,42.43408585,735.3225098,721.8684082,39.08413315,2/6/2020 12:43,799.8,811,657,1237.3,796.1,806.6,665,1221.8,791.2,802.9,680,1186,783.3,797.5,672,1253.8,1,0,0.626470103,0,0.627786499,0.636577708,1237.3,657,730.4318848,38.03836441,0.980773588,0.980898051,782.877208,0,0.909868895,0,0.013810111,0.057368803,0.614503303,0,0.015946993,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:44,VERDADERO,FALSO,0.706571478,0.346586815,0.72073502,2.818778634,687.911377,364.2154941,447.5520652,0.009338723,100,2/6/2020 12:44,38.50013351,732.6594238,687.911377,733.9364624,722.0169067,42.20417786,728.8676758,717.8886108,39.18043137,2/6/2020 12:44,799.8,811,657,1237.3,796.1,806.6,665,1221.8,791.2,802.9,680,1186,783.3,797.5,672,1253.8,1,0,0.627026162,0,0.627786499,0.636577708,1237.3,657,732.6594238,38.50013351,0.980773588,0.980891204,783.5666254,0,0.909868895,0,0.013810111,0.059400587,0.615044447,0,0.015946993,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:45,VERDADERO,FALSO,0.705570739,0.340695348,0.72191526,2.82414691,681.288269,349.7866779,450.1410596,0.009081767,100,2/6/2020 12:45,38.8429985,724.6998291,681.288269,745.8561401,733.8572998,42.36778259,729.6695557,720.1655884,38.10674286,2/6/2020 12:45,785,794.7,670,1189.1,780.4,791.8,667,1192.7,777.5,787.8,674,1175.4,790.6,800.8,667,1277.7,1,0,0.619219417,0,0.616169545,0.623783359,1189.1,670,724.6998291,38.8429985,0.980811914,0.980871035,773.7949733,0,0.909868895,0,0.012205864,0.060909193,0.60737439,0,0.014728738,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:46,VERDADERO,FALSO,0.704586184,0.334796168,0.723076412,2.829528113,696.3858032,381.4996286,443.9496308,0.00972393,100,2/6/2020 12:46,38.51978302,739.6586914,696.3858032,740.6882935,730.6992188,42.73798752,741.767395,733.8375244,38.62031937,2/6/2020 12:46,784.1,795.4,661,1203.8,787,798.8,669,1201.2,784.3,796.2,659,1214.4,791.3,803.2,671,1267.8,1,0,0.632958105,0,0.615463108,0.62433281,1203.8,661,739.6586914,38.51978302,0.980887578,0.980779669,790.8895689,0,0.909868895,0.01362696,0.014206688,0.059487045,0.62079244,0,0.01509515,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:47,VERDADERO,FALSO,0.703617888,0.328889382,0.724218397,2.834922085,713.69104,419.7256154,435.6017452,0.010476562,100,2/6/2020 12:47,38.6582756,755.5679932,713.69104,749.4399414,739.7775269,42.73798752,751.449585,742.6583862,40.08883667,2/6/2020 12:47,800.5,812,653,1245.3,803.8,815.8,669,1228.1,784.3,796.2,659,1214.4,791.3,803.2,671,1267.8,1,0,0.646153466,0,0.62833595,0.637362637,1245.3,653,755.5679932,38.6582756,0.98080328,0.980696762,807.309099,0,0.909868895,0.013604861,0.014162562,0.060096413,0.633680611,0,0.016153876,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:48,VERDADERO,FALSO,0.702665925,0.322975095,0.725341136,2.840328665,727.6895752,451.9012008,427.9025013,0.011102092,100,2/6/2020 12:48,38.81993103,769.5764771,727.6895752,758.9835205,750.8358154,42.90159225,759.5181274,753.1920166,39.11086273,2/6/2020 12:48,803,813.5,657,1239.6,802.4,815,666,1230.9,800,812,659,1239.4,809.8,822.4,666,1310.6,1,0,0.657635317,0,0.630298273,0.638540031,1239.6,657,769.5764771,38.81993103,0.980749424,0.980514288,821.5017298,0,0.909868895,0.029036283,0.012907191,0.060807697,0.644820824,0,0.016006335,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:49,VERDADERO,FALSO,0.701730368,0.317053416,0.726444553,2.84574769,729.1548462,454.8307125,427.0490109,0.011185517,100,2/6/2020 12:49,38.93188095,768.9330444,729.1548462,770.5070801,763.0722656,43.09253693,747.4202881,742.3712769,38.75945663,2/6/2020 12:49,817.3,828,660,1258.7,815.7,828.6,669,1247.7,814.3,825.4,665,1248.5,820.3,833.3,669,1322.2,1,0,0.656740854,0,0.641522763,0.649921507,1258.7,660,768.9330444,38.93188095,0.980577901,0.980492922,820.3665126,0,0.909868895,0.010383619,0.012922705,0.061300276,0.643929759,0,0.016503393,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:50,VERDADERO,FALSO,0.700811289,0.311124456,0.72752857,2.851178991,718.848877,430.0392686,432.8616022,0.010753355,100,2/6/2020 12:50,38.96199417,757.4786987,718.848877,776.0808105,769.3883667,43.22889709,757.102478,753.1920166,39.38565445,2/6/2020 12:50,796.4,808.5,668,1212.1,800,812.4,658,1238.5,814.3,825.4,665,1248.5,820.3,833.3,669,1322.2,1,0,0.646866451,0,0.625117739,0.634615385,1212.1,668,757.4786987,38.96199417,0.980691006,0.980533514,808.0653744,0,0.909868895,0.018939097,0.014965986,0.061432774,0.634274234,0,0.015304025,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:51,VERDADERO,FALSO,0.699908757,0.305188325,0.728593112,2.856622398,728.7885132,452.8626606,427.2632256,0.011207094,100,2/6/2020 12:51,39.0543251,766.0718994,728.7885132,758.5875244,753.5979004,43.10809708,765.9729004,764.0126953,39.10381317,2/6/2020 12:51,796.4,808.5,668,1212.1,800,812.4,658,1238.5,798.5,809.3,659,1233.1,811.9,824.2,662,1321,1,0,0.653921643,0,0.625117739,0.634615385,1212.1,668,766.0718994,39.0543251,0.980691006,0.980442817,816.8031583,0,0.909868895,0.02952381,0.014965986,0.06183903,0.641132777,0,0.015304025,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:52,VERDADERO,FALSO,0.699022843,0.299245137,0.729638104,2.862077738,723.2643433,439.3017089,430.4258611,0.010981875,100,2/6/2020 12:52,39.39725113,757.1619263,723.2643433,764.9432983,761.1021118,43.03795242,770.0022583,768.8538208,38.22265625,2/6/2020 12:52,817.5,830,655,1269.6,821.2,833.5,671,1250.3,816.2,829.4,665,1253.7,822.8,833.8,673,1316.3,1,0,0.645276568,0,0.641679749,0.651491366,1269.6,655,757.1619263,39.39725113,0.980611013,0.980686929,806.2054129,0,0.909868895,0,0.015060241,0.063347905,0.632814296,0,0.01679046,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:53,VERDADERO,FALSO,0.698153614,0.293295005,0.730663473,2.867544834,716.6412354,423.4464341,434.0483752,0.010708319,100,2/6/2020 12:53,39.70102692,749.2023315,716.6412354,765.3392944,762.6762085,43.36525345,749.0339966,749.2122192,38.50089645,2/6/2020 12:53,798.2,809.9,672,1208.4,803.9,815.5,658,1247.7,799.6,811.2,670,1215.7,804,817.1,662,1306.8,1,0,0.63758202,0,0.626530612,0.635714286,1208.4,672,749.2023315,39.70102692,0.980637846,0.980613468,796.5322115,0,0.909868895,0.002929403,0.014446228,0.064684518,0.625221516,0,0.015210735,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:54,VERDADERO,FALSO,0.697301138,0.287338047,0.731669147,2.873023506,707.8005371,402.9407789,438.5907616,0.010338714,100,2/6/2020 12:54,40.29442596,739.6586914,707.8005371,768.9230957,765.4382935,43.59903717,769.2002563,770.8536377,39.2661705,2/6/2020 12:54,798.2,809.9,672,1208.4,803.9,815.5,658,1247.7,799.6,811.2,670,1215.7,804,817.1,662,1306.8,1,0,0.627703091,0,0.626530612,0.635714286,1208.4,672,739.6586914,40.29442596,0.980637846,0.980742411,784.2935645,0,0.909868895,0,0.014446228,0.067295474,0.615615043,0,0.015210735,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:55,VERDADERO,FALSO,0.69646548,0.281374379,0.732655053,2.878513571,728.4222412,449.9473718,427.4768496,0.01126214,100,2/6/2020 12:55,39.88227081,760.0230103,728.4222412,764.9432983,763.0722656,43.87962723,767.5866089,770.2794189,39.33573914,2/6/2020 12:55,775.9,787.1,656,1201.5,775,786.6,665,1188.6,774.3,785.3,666,1184,796.2,808.1,659,1302.3,1,0,0.646239105,0,0.609026688,0.617817896,1201.5,656,760.0230103,39.88227081,0.98101347,0.980664895,807.3898611,0,0.909868895,0.043979401,0.01422945,0.065481992,0.633744004,0,0.015037523,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:56,VERDADERO,FALSO,0.695646706,0.27540412,0.733621121,2.884014842,727.6797485,447.7118274,427.9081951,0.01124599,100,2/6/2020 12:56,40.22510529,757.4786987,727.6797485,759.7755127,759.5181274,43.66915512,758.7161865,762.8742065,40.49925613,2/6/2020 12:56,807.9,819.3,653,1258.1,809.9,822,665,1243.7,805.6,817.6,651,1261.5,818.9,830.4,664,1329.1,1,0,0.643036057,0,0.634144427,0.643092622,1258.1,653,757.4786987,40.22510529,0.98073385,0.980734535,803.4451296,0,0.909868895,0,0.013914317,0.066990463,0.630647668,0,0.016487663,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:57,VERDADERO,FALSO,0.694844879,0.26942739,0.734567282,2.889527131,685.7037354,353.9885204,448.4372342,0.009431536,100,2/6/2020 12:57,39.87866974,711.6516113,685.7037354,727.5708008,727.9370728,43.80947876,756.2907104,762.5969849,40.59207153,2/6/2020 12:57,807.9,819.3,653,1258.1,809.9,822,665,1243.7,805.6,817.6,651,1261.5,818.9,830.4,664,1329.1,1,0,0.605119702,0,0.634144427,0.643092622,1258.1,653,711.6516113,39.87866974,0.98073385,0.981193965,756.4245053,0,0.909868895,0,0.013914317,0.065466147,0.5937398,0,0.016487663,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:58,VERDADERO,FALSO,0.694060063,0.263444312,0.735493468,2.895050244,718.848877,426.2403083,432.8616022,0.010885009,100,2/6/2020 12:58,40.13274384,746.3411865,718.848877,752.2218018,753.5979004,43.78607559,752.2614136,760.3200073,40.61162949,2/6/2020 12:58,761.1,772.3,661,1168.5,760.9,770.5,667,1163.3,756,767.4,647,1193.1,767.3,777.9,675,1222.1,1,0,0.633857209,0,0.597409733,0.606200942,1168.5,661,746.3411865,40.13274384,0.981114421,0.98076842,792.0039284,0,0.909868895,0.043631699,0.014502136,0.066584073,0.621667134,0,0.014222836,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 12:59,VERDADERO,FALSO,0.693292317,0.257455007,0.736399611,2.900583988,743.1533813,483.4535102,418.4540274,0.011993924,100,2/6/2020 12:59,40.08651733,769.5764771,743.1533813,776.4768066,779.258728,43.83282089,756.2907104,765.7254028,41.1490097,2/6/2020 12:59,810.7,820.7,658,1250.1,805.2,816.9,664,1240.3,801.5,813,657,1245.2,818.3,828.9,659,1338.5,1,0,0.65373304,0,0.636342229,0.644191523,1250.1,658,769.5764771,40.08651733,0.980669657,0.980551694,816.6582569,0,0.909868895,0.014595434,0.01218472,0.066380676,0.64101904,0,0.016278646,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:00,VERDADERO,FALSO,0.692541703,0.2514596,0.737285646,2.906128164,749.7764893,499.2856433,414.1162553,0.012313557,100,2/6/2020 13:00,40.7527504,775.6155396,749.7764893,777.664856,781.2288208,43.69255829,751.449585,762.8742065,40.86683273,2/6/2020 13:00,820.2,831.2,658,1266.4,822.6,834.8,666,1261.1,801.5,813,657,1245.2,818.3,828.9,659,1338.5,1,0,0.656794318,0,0.643799058,0.652433281,1266.4,658,775.6155396,40.7527504,0.980567763,0.980513847,820.4508066,0,0.909868895,0.006639882,0.013233879,0.069312102,0.643995924,0,0.016705927,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:01,VERDADERO,FALSO,0.69180828,0.245458217,0.738151507,2.91168257,677.5955811,335.994648,451.4974891,0.009135343,100,2/6/2020 13:01,41.40705109,698.920166,677.5955811,704.909729,709.7805176,44.01988983,697.4055176,707.6322632,39.59084702,2/6/2020 13:01,819.8,832.4,657,1267.7,820.9,832.8,667,1256.6,816.3,828.4,667,1248.3,822.8,834.6,669,1324.3,1,0,0.59001759,0,0.643485086,0.653375196,1267.7,657,698.920166,41.40705109,0.980566746,0.981346922,737.6612187,0,0.909868895,0,0.015136953,0.072191025,0.579011946,0,0.016740243,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:02,VERDADERO,FALSO,0.691092104,0.239450984,0.738997132,2.917247003,718.1063843,422.9004387,433.2630683,0.010909943,100,2/6/2020 13:02,41.26470947,740.9259033,718.1063843,749.0438843,754.3898926,43.80947876,749.8358765,763.4483643,39.79964447,2/6/2020 13:02,729.7,741.9,665,1112.5,741.5,754.1,659,1149.2,736.1,750,669,1120.9,753.8,764.4,666,1218,1,0,0.625900403,0,0.572762951,0.582339089,1112.5,665,740.9259033,41.26470947,0.981384429,0.980830866,782.1117006,0,0.909868895,0.069597835,0.016444265,0.071564722,0.613902434,0,0.012892253,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:03,VERDADERO,FALSO,0.690393233,0.233438031,0.739822458,2.922821256,747.2025146,491.5476913,415.8223,0.012245858,100,2/6/2020 13:03,41.86924744,769.5666504,747.2025146,773.2890015,780.0507202,43.59903717,766.7748413,779.3973389,40.30998993,2/6/2020 13:03,816.4,829,657,1263.7,817.3,828.8,669,1247.9,736.1,750,669,1120.9,753.8,764.4,666,1218,1,0,0.648232278,0,0.640816327,0.650706436,1263.7,657,769.5666504,41.86924744,0.980599609,0.980630075,809.8513096,0,0.909868895,0,0.015199035,0.074224689,0.635676067,0,0.016634768,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:04,VERDADERO,FALSO,0.689711722,0.227419486,0.740627424,2.928405119,743.8860474,482.998035,417.9825862,0.012109061,100,2/6/2020 13:04,41.65752411,765.755127,743.8860474,772.4970093,779.6547241,43.78607559,770.8139648,785.0898438,39.5676918,2/6/2020 13:04,819.1,829.6,663,1253.8,817.2,828.8,670,1244.4,814.3,825.9,659,1262,822.5,833.5,666,1328.9,1,0,0.645670769,0,0.642935636,0.651177394,1253.8,663,765.755127,41.65752411,0.980530692,0.980600127,806.6265237,0,0.909868895,0,0.012656702,0.073293106,0.633144838,0,0.01637515,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:05,VERDADERO,FALSO,0.689047625,0.22139548,0.74141197,2.93399838,754.2018433,508.0153351,411.1238801,0.012601323,100,2/6/2020 13:05,42.32772064,775.6155396,754.2018433,780.8526001,789.1289673,44.09006882,774.8432617,789.6437988,38.43132782,2/6/2020 13:05,818,829.8,664,1252.4,817.9,829.7,667,1252.9,815.3,827.1,669,1244.4,823.9,835.7,661,1344.2,1,0,0.651903851,0,0.642072214,0.65133438,1252.4,664,775.6155396,42.32772064,0.980518186,0.980510977,814.339375,0,0.909868895,0.00087355,0.014220294,0.076241971,0.639198882,0,0.016338602,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:06,VERDADERO,FALSO,0.688400995,0.215366145,0.742176038,2.939600823,752.7267456,503.9215361,412.1295809,0.012548511,100,2/6/2020 13:06,41.77304077,772.7543945,752.7267456,780.0507202,789.1289673,43.90296936,778.4766235,793.9205933,38.61680984,2/6/2020 13:06,816.8,829,657,1264,820.4,831.5,664,1262.7,817.2,828.9,663,1257.8,823.6,835.8,666,1333.6,1,0,0.651215054,0,0.641130298,0.650706436,1264,657,772.7543945,41.77304077,0.980599609,0.980593346,813.5472878,0,0.909868895,0.000781029,0.014716526,0.073801379,0.638577149,0,0.016642667,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:07,VERDADERO,FALSO,0.687771882,0.209331614,0.742919571,2.945212231,754.9343872,509.0066493,410.621397,0.012666515,100,2/6/2020 13:07,42.09283829,773.3880005,754.9343872,774.8829346,784.782959,43.97311783,774.8432617,791.9207764,38.54724503,2/6/2020 13:07,816.8,829,657,1264,820.4,831.5,664,1262.7,817.2,828.9,663,1257.8,823.6,835.8,666,1333.6,1,0,0.65075885,0,0.641130298,0.650706436,1264,657,773.3880005,42.09283829,0.980599609,0.980598963,812.9820194,0,0.909868895,8.05E-05,0.014716526,0.075208488,0.638133453,0,0.016642667,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:08,VERDADERO,FALSO,0.687160338,0.203292021,0.743642512,2.950832384,759.3498535,519.665372,407.550265,0.012887901,100,2/6/2020 13:08,40.82207108,778.1598511,759.3498535,782.0405884,792.6831055,43.85622406,775.6550903,793.6335449,38.70956802,2/6/2020 13:08,816.8,828.8,663,1252.4,818.4,830.8,671,1248.7,816.1,828.9,670,1242.7,826,838.6,671,1325.9,1,0,0.658732896,0,0.641130298,0.650549451,1252.4,663,778.1598511,40.82207108,0.98053861,0.980435423,822.8066137,0,0.909868895,0.01242301,0.014478764,0.069617113,0.645845066,0,0.016338602,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:09,VERDADERO,FALSO,0.686566411,0.197247503,0.744344807,2.956461058,760.8248901,522.9842244,406.5082866,0.012972016,100,2/6/2020 13:09,40.21790314,777.8430176,760.8248901,784.8225098,795.8411865,43.71593094,774.8432617,794.4849243,39.21979141,2/6/2020 13:09,820.3,832.4,655,1273.1,824.4,836.1,663,1267.7,820.5,833.2,659,1271.1,828.2,840.5,663,1348.2,1,0,0.660346088,0,0.643877551,0.653375196,1273.1,655,777.8430176,40.21790314,0.980588001,0.980502849,824.8783353,0,0.909868895,0.010556422,0.014536281,0.066958774,0.647471221,0,0.016883163,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:10,VERDADERO,FALSO,0.685990148,0.191198194,0.745026404,2.962098028,761.5674438,524.4709661,405.980734,0.013021538,100,2/6/2020 13:10,42.25458527,777.8430176,761.5674438,784.0305176,797.8112793,44.04326248,773.2296143,794.1977539,39.5676918,2/6/2020 13:10,820.3,832.4,655,1273.1,824.4,836.1,663,1267.7,820.5,833.2,659,1271.1,828.2,840.5,663,1348.2,1,0,0.654003789,0,0.643877551,0.653375196,1273.1,655,777.8430176,42.25458527,0.980588001,0.980580323,817.0203363,0,0.909868895,0.000961146,0.014536281,0.075920175,0.641303247,0,0.016883163,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:11,VERDADERO,FALSO,0.685431596,0.185144234,0.74568725,2.967743067,767.4579468,539.0494118,401.7254056,0.013313676,100,2/6/2020 13:11,41.95791626,784.2087402,767.4579468,782.4366455,796.623291,44.20696259,772.8336182,794.7719727,38.96113968,2/6/2020 13:11,824.3,835.9,661,1267.4,825.3,837.2,663,1272.4,822.4,833.5,654,1283.4,829.8,842.3,662,1351.7,1,0,0.660287433,0,0.647017268,0.656122449,1267.4,661,784.2087402,41.95791626,0.980489865,0.980437758,824.75031,0,0.909868895,0.006307834,0.013877258,0.074614832,0.64737073,0,0.01673232,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:12,VERDADERO,FALSO,0.684890799,0.179085761,0.746327295,2.973395942,766.7154541,536.7825626,402.268602,0.013292792,100,2/6/2020 13:12,40.44884872,781.6644287,766.7154541,784.8225098,798.2073364,43.76270676,774.4473267,796.4847412,38.87192154,2/6/2020 13:12,824.7,837.6,664,1262.4,827.6,839.7,660,1280.9,825.5,838,660,1277.8,835.9,848.3,668,1350,1,0,0.662867551,0,0.64733124,0.657456829,1262.4,664,781.6644287,40.44884872,0.980440685,0.980372194,827.9177095,0,0.909868895,0.008162599,0.015401146,0.067974934,0.649856915,0,0.01660056,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:13,VERDADERO,FALSO,0.684367802,0.173022913,0.74694649,2.979056423,759.3498535,517.8081851,407.550265,0.012958124,100,2/6/2020 13:13,40.40268326,773.3781128,759.3498535,778.060791,793.0692139,43.45874405,777.2687988,800.4644775,39.17338181,2/6/2020 13:13,824.5,836.4,668,1254.2,822.6,832.6,667,1260,825.5,838,660,1277.8,835.9,848.3,668,1350,1,0,0.65598352,0,0.647174254,0.656514914,1254.2,668,773.3781128,40.40268326,0.980409479,0.98041631,819.3564642,0,0.909868895,0,0.014227642,0.067771806,0.643136942,0,0.0163856,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:14,VERDADERO,FALSO,0.683862645,0.166955833,0.747544788,2.984724274,744.6185913,481.1563772,417.5091166,0.0122776,100,2/6/2020 13:14,39.45592499,756.8352051,744.6185913,752.6177979,768.5963745,43.13146973,756.2907104,780.822937,38.17282867,2/6/2020 13:14,824.8,836.9,666,1258.7,827.6,838.8,662,1277.2,823.9,835.5,648,1298.4,831,842.1,667,1343.3,1,0,0.644820348,0,0.647409733,0.656907378,1258.7,666,756.8352051,39.45592499,0.980426037,0.98058023,805.547761,0,0.909868895,0,0.014458119,0.06360607,0.632298086,0,0.016503393,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:15,VERDADERO,FALSO,0.683375371,0.160884662,0.748122143,2.990399257,779.2290039,567.9702579,392.8595389,0.013928832,100,2/6/2020 13:15,40.79531479,791.1981201,779.2290039,783.6245728,799.385437,42.96783447,779.6843872,804.741333,38.05691528,2/6/2020 13:15,822.6,833.5,673,1242.9,822.4,833.3,670,1255,820.5,830.2,668,1253.7,821.6,833.8,657,1347.6,1,0,0.669854886,0,0.645682889,0.654238619,1242.9,673,791.1981201,40.79531479,0.980385391,0.980180794,836.4815107,0,0.909868895,0.023312911,0.013077385,0.069499385,0.656578894,0,0.016091671,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:16,VERDADERO,FALSO,0.682906017,0.154809542,0.74867851,2.996081133,771.8634033,548.5771161,398.4627343,0.013590251,100,2/6/2020 13:16,41.90796661,782.2880859,771.8634033,778.0509033,793.8513184,42.36009598,783.7236328,811.859375,40.00840759,2/6/2020 13:16,822.6,835.5,664,1259.8,828.3,840.6,669,1264.4,820.5,830.2,668,1253.7,821.6,833.8,657,1347.6,1,0,0.658826715,0,0.645682889,0.655808477,1259.8,664,782.2880859,41.90796661,0.980461551,0.980423344,822.9136628,0,0.909868895,0.004581232,0.015439856,0.074395053,0.645929092,0,0.01653225,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:17,VERDADERO,FALSO,0.682454623,0.148730617,0.749213847,3.001769662,724.3532715,432.4718872,429.8125279,0.011366227,100,2/6/2020 13:17,42.50881195,733.9067993,724.3532715,750.2219849,767.0123901,42.52370071,770.8139648,798.1875,38.59017563,2/6/2020 13:17,819.7,832.6,663,1257.9,823,836.1,673,1251.1,819.9,832.6,656,1276.7,816.8,830.4,664,1326.7,1,0,0.616315637,0,0.643406593,0.653532182,1257.9,663,733.9067993,42.50881195,0.980501,0.980970272,770.2442438,0,0.909868895,0,0.015493634,0.077038773,0.604587319,0,0.016482421,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:18,VERDADERO,FALSO,0.682021225,0.142648031,0.749728111,3.007464598,770.3883057,544.1795474,399.5627054,0.013543659,100,2/6/2020 13:18,41.0031929,781.0110474,770.3883057,788.7924194,806.4837036,41.79925156,774.4473267,803.8800049,39.59084702,2/6/2020 13:18,789,798.5,651,1229.2,792.8,804.7,662,1223.3,790.6,802.4,652,1236.8,812.1,823,654,1336,1,0,0.660580192,0,0.619309262,0.626766091,1229.2,651,781.0110474,41.0031929,0.980950313,0.980543919,825.2053327,0,0.909868895,0.051188488,0.011897307,0.070414049,0.647727891,0,0.015738882,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:19,VERDADERO,FALSO,0.681605858,0.13656193,0.750221264,3.013165697,762.6464844,524.2528545,405.2105528,0.01318485,100,2/6/2020 13:19,39.756073,772.1010132,762.6464844,763.7454224,783.1989136,41.91608429,776.4569702,805.5927124,40.54203415,2/6/2020 13:19,829,841,648,1300.2,839.1,852.9,663,1293.1,834.5,846.9,651,1305.8,833.7,847.3,674,1332.2,1,0,0.65689898,0,0.650706436,0.660125589,1300.2,648,772.1010132,39.756073,0.980582263,0.980620565,820.6708586,0,0.909868895,0,0.014268728,0.064926721,0.644168649,0,0.017609584,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:20,VERDADERO,FALSO,0.681208556,0.13047246,0.750693266,3.018872711,770.7545776,544.5526002,399.2902806,0.01358305,100,2/6/2020 13:20,40.5181427,780.6942139,770.7545776,771.6950684,788.7230835,42.3133812,780.4962158,811.0079956,41.3848381,2/6/2020 13:20,829,841,648,1300.2,839.1,852.9,663,1293.1,834.5,846.9,651,1305.8,833.7,847.3,674,1332.2,1,0,0.661828214,0,0.650706436,0.660125589,1300.2,648,780.6942139,40.5181427,0.980582263,0.980562052,826.779666,0,0.909868895,0.002572609,0.014268728,0.068279828,0.648963631,0,0.017609584,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:21,VERDADERO,FALSO,0.680829352,0.124379767,0.751144081,3.024585391,739.4508057,466.8985202,420.8040396,0.01210424,100,2/6/2020 13:21,41.02998352,747.9152832,739.4508057,747.4401245,765.0324097,42.03294373,785.3373413,816.4133911,42.19356155,2/6/2020 13:21,808.3,819.7,656,1252.7,813.6,827,661,1259.2,807.9,820.8,655,1258.5,808.4,820.6,669,1301.9,1,0,0.632507533,0,0.634458399,0.643406593,1252.7,656,747.9152832,41.02998352,0.980699635,0.980833308,790.369797,0,0.909868895,0,0.013907527,0.070531927,0.620384456,0,0.01634643,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:22,VERDADERO,FALSO,0.680468275,0.118283999,0.751573674,3.030303487,756.0233765,506.9684784,409.870696,0.012897711,100,2/6/2020 13:22,40.63362885,765.7352905,756.0233765,760.963562,778.4567871,42.43021011,752.2614136,781.9613647,41.54356003,2/6/2020 13:22,765.7,773.7,661,1176.3,761.6,774.4,664,1172.5,761.5,772.6,669,1160.2,794,801.2,668,1278.4,1,0,0.648792858,0,0.601020408,0.607299843,1176.3,661,765.7352905,40.63362885,0.981100673,0.980581564,810.511558,0,0.909868895,0.06395418,0.010339925,0.068787967,0.636194316,0,0.014413351,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:23,VERDADERO,FALSO,0.680125357,0.112185305,0.75198201,3.036026744,769.645813,540.9734686,400.1135258,0.013558908,100,2/6/2020 13:23,39.80223465,775.6055908,769.645813,742.6682739,762.6663208,42.62109375,707.0877075,737.2529907,40.17079163,2/6/2020 13:23,765.7,773.7,661,1176.3,761.6,774.4,664,1172.5,761.5,772.6,669,1160.2,794,801.2,668,1278.4,1,0,0.659737318,0,0.601020408,0.607299843,1176.3,661,775.6055908,39.80223465,0.981100673,0.98044464,824.0689588,0,0.909868895,0.079482354,0.010339925,0.065129832,0.646835917,0,0.014413351,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:24,VERDADERO,FALSO,0.679800624,0.106083833,0.752369058,3.041754909,712.2060547,403.6415032,436.369456,0.010860319,100,2/6/2020 13:24,39.54471588,716.720459,712.2060547,728.362793,745.3016968,42.50032806,694.9799805,723.006897,38.84522629,2/6/2020 13:24,808.4,821.9,642,1279.1,821.5,834.3,643,1305.4,817.5,829.3,679,1227.5,811,822.6,672,1300.7,1,0,0.610387986,0,0.634536892,0.645133438,1279.1,642,716.720459,39.54471588,0.980821563,0.981223755,763.0332419,0,0.909868895,0,0.016425356,0.06399675,0.598927191,0,0.017042675,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:25,VERDADERO,FALSO,0.679494104,0.099979734,0.752734788,3.047487726,703.7316284,384.947753,440.5670159,0.010480106,100,2/6/2020 13:25,39.05990982,709.7211304,703.7316284,703.711792,721.6110229,42.36009598,783.7236328,816.7005005,38.2887764,2/6/2020 13:25,769.1,780.9,650,1201.2,773.3,784.1,666,1187.2,772,782.4,658,1195.8,774,785.2,645,1290.7,1,0,0.605804562,0,0.603689168,0.612951334,1201.2,650,709.7211304,39.05990982,0.981124982,0.981210524,757.2933882,0,0.909868895,0,0.01511077,0.061863603,0.594421812,0,0.015030015,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:26,VERDADERO,FALSO,0.679205821,0.093873157,0.75307917,3.053224938,723.2543945,428.1735174,430.4314417,0.011381585,100,2/6/2020 13:26,39.70990753,728.5014038,723.2543945,708.0875854,726.3530884,42.21989059,771.6159058,806.1669312,37.59331512,2/6/2020 13:26,763,772.8,655,1183.2,766.7,778.7,673,1162.3,772,782.4,658,1195.8,774,785.2,645,1290.7,1,0,0.619939331,0,0.598901099,0.606593407,1183.2,655,728.5014038,39.70990753,0.981159459,0.980996433,774.7936396,0,0.909868895,0.021527791,0.012681159,0.064723593,0.608158273,0,0.01458294,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:27,VERDADERO,FALSO,0.6789358,0.087764253,0.753402177,3.058966286,740.5595703,468.4143311,420.1060163,0.012199194,100,2/6/2020 13:27,40.1024437,744.7374268,740.5595703,729.1548462,748.4598389,42.19651794,757.102478,787.3668213,39.14668274,2/6/2020 13:27,770.6,778.8,657,1189.3,765.4,776.1,673,1159.9,766.5,777.4,673,1161.3,774.7,786.9,660,1262.9,1,0,0.632585498,0,0.604866562,0.611302983,1189.3,657,744.7374268,40.1024437,0.981084817,0.980822747,790.4587095,0,0.909868895,0.033643698,0.010529019,0.066450752,0.620454246,0,0.014733693,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:28,VERDADERO,FALSO,0.678684062,0.081653175,0.753703784,3.06471151,752.3505249,496.7760521,412.3847665,0.012766067,100,2/6/2020 13:28,39.79869843,760.329895,752.3505249,737.1044922,756.7460938,41.65904999,730.4813843,763.7355347,39.91564941,2/6/2020 13:28,796.9,808.1,673,1200.6,795.8,805.4,676,1205.1,788.5,799.2,688,1169.3,805,816.5,660,1313.7,1,0,0.646754433,0,0.625510204,0.634301413,1200.6,673,760.329895,39.79869843,0.980646599,0.980483445,807.884187,0,0.909868895,0.019254635,0.013859671,0.065114273,0.634132015,0,0.015015004,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:29,VERDADERO,FALSO,0.678450629,0.075540073,0.753983967,3.070460349,710.730896,399.6916346,437.1226401,0.010818162,100,2/6/2020 13:29,41.16490555,716.0967407,710.730896,737.9063721,757.5380859,41.91608429,708.6914673,737.8173218,39.8228035,2/6/2020 13:29,762.3,773.2,665,1162.8,766.5,779.2,665,1176,788.5,799.2,688,1169.3,805,816.5,660,1313.7,1,0,0.605211981,0,0.598351648,0.606907378,1162.8,665,716.0967407,41.16490555,0.981072223,0.981093768,756.4626007,0,0.909868895,0,0.014097258,0.071125584,0.593769702,0,0.014084415,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:30,VERDADERO,FALSO,0.67823552,0.0694251,0.754242704,3.07621254,711.8397217,402.0264159,436.5573778,0.01087309,100,2/6/2020 13:30,41.92731094,716.7302856,711.8397217,733.9266357,750.8258667,41.80306625,709.5032959,739.5300293,41.00606155,2/6/2020 13:30,762.5,772.9,659,1173.2,764.5,776.2,668,1169.2,758.3,769.6,666,1162.6,763.1,773.5,665,1235.7,1,0,0.603559797,0,0.598508634,0.6066719,1173.2,659,716.7302856,41.92731094,0.981125186,0.981163815,754.4513756,0,0.909868895,0,0.013455816,0.074480168,0.592191033,0,0.014337482,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:31,VERDADERO,FALSO,0.678038752,0.063308409,0.754479974,3.081967819,746.8262939,482.9201595,416.0695171,0.012517598,100,2/6/2020 13:31,39.77556992,751.7366943,746.8262939,750.2319336,766.6262817,41.7796936,704.6622314,734.4017944,40.17079163,2/6/2020 13:31,790,801.7,671,1195.4,788.7,798.9,668,1206.1,786.7,797.2,665,1206.8,793.6,803.9,667,1279.8,1,0,0.639514461,0,0.620094192,0.629277865,1195.4,671,751.7366943,39.77556992,0.980731298,0.98059819,798.9339655,0,0.909868895,0.016006825,0.014593988,0.065012508,0.627106723,0,0.01488522,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:32,VERDADERO,FALSO,0.677860343,0.057190154,0.754695758,3.087725923,753.0831299,498.0472581,411.8873559,0.012821121,100,2/6/2020 13:32,39.52515793,758.4291382,753.0831299,760.5675049,777.6747437,41.38242722,702.2466431,731.8377075,39.8228035,2/6/2020 13:32,802.4,812.2,668,1218.8,799.9,811.3,664,1230.5,799.3,810,664,1228.1,813.8,825,678,1292.2,1,0,0.64596816,0,0.629827316,0.637519623,1218.8,668,758.4291382,39.52515793,0.980653671,0.980545062,806.9527324,0,0.909868895,0.013078874,0.012065994,0.063910695,0.633400889,0,0.015473682,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:33,VERDADERO,FALSO,0.677700306,0.051070488,0.754890039,3.093486586,730.2537231,443.4425014,426.403115,0.01173996,100,2/6/2020 13:33,39.40618896,735.5106201,730.2537231,756.1917114,773.3286133,41.28521729,708.6914673,740.0942993,38.72927856,2/6/2020 13:33,802.4,812.2,668,1218.8,799.9,811.3,664,1230.5,799.3,810,664,1228.1,813.8,825,678,1292.2,1,0,0.626798344,0,0.629827316,0.637519623,1218.8,668,735.5106201,39.40618896,0.980653671,0.980791497,783.2023114,0,0.909868895,0,0.012065994,0.063387231,0.614758486,0,0.015473682,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:34,VERDADERO,FALSO,0.677558655,0.044949565,0.755062802,3.099249542,774.4473267,551.4525543,396.5179188,0.013860515,100,2/6/2020 13:34,39.409729,779.7537231,774.4473267,754.607666,773.3286133,41.4758873,699.821106,728.9963989,38.38494873,2/6/2020 13:34,792,804.6,666,1207.7,796,807.4,652,1245.9,791.5,803.2,649,1243.1,801.6,813.1,657,1314.5,1,0,0.664491037,0,0.62166405,0.63155416,1207.7,666,779.7537231,39.409729,0.980749466,0.980329293,829.9091157,0,0.909868895,0.049567074,0.015659955,0.063402808,0.651420028,0,0.015193118,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:35,VERDADERO,FALSO,0.677435403,0.038827539,0.755214033,3.105014524,784.0206299,576.1261709,389.1180992,0.014329707,100,2/6/2020 13:35,40.98378754,789.2973022,784.0206299,783.2286377,802.5435181,41.56937408,715.9581299,746.3610229,38.524086,2/6/2020 13:35,830.1,841.3,661,1276.6,830.6,842.4,664,1280,828.1,840.4,654,1293.4,838.9,850.5,666,1357.1,1,0,0.667650037,0,0.651569859,0.660361068,1276.6,661,789.2973022,40.98378754,0.980436837,0.980345646,833.8684253,0,0.909868895,0.01091735,0.01331273,0.070328665,0.654527806,0,0.01697612,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:36,VERDADERO,FALSO,0.677330559,0.032704565,0.755343719,3.110781264,764.5076904,526.0612517,403.8722128,0.013384726,100,2/6/2020 13:36,40.98009491,768.9330444,764.5076904,772.8930054,791.4951172,41.73673248,750.6477051,782.5256958,38.03375626,2/6/2020 13:36,830.1,841.3,661,1276.6,830.6,842.4,664,1280,828.1,840.4,654,1293.4,838.9,850.5,666,1357.1,1,0,0.650435705,0,0.651569859,0.660361068,1276.6,661,768.9330444,40.98009491,0.980436837,0.980561011,812.5468708,0,0.909868895,0,0.01331273,0.070312418,0.637791892,0,0.01697612,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:37,VERDADERO,FALSO,0.677244132,0.026580798,0.755451851,3.116549495,764.5076904,526.0008515,403.8722128,0.013386941,100,2/6/2020 13:37,39.8945961,770.5269165,764.5076904,773.2890015,791.4951172,42.27429581,740.1536865,770.8536377,37.84830475,2/6/2020 13:37,815.9,826.9,668,1240.9,812.9,825.1,646,1285.7,816.4,827.8,666,1251.5,815.7,827.8,683,1285.7,1,0,0.655132439,0,0.640423862,0.649058085,1240.9,668,770.5269165,39.8945961,0.980505339,0.980427251,818.3025532,0,0.909868895,0.009271948,0.013302697,0.065536223,0.642309696,0,0.016039925,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:38,VERDADERO,FALSO,0.67717613,0.020456392,0.755538419,3.122318947,766.3491211,530.5869653,402.5358873,0.01347784,100,2/6/2020 13:38,38.99415588,772.1109009,766.3491211,761.7654419,777.6747437,42.13405991,755.4888306,785.6640015,37.80534363,2/6/2020 13:38,817.9,828.6,655,1269.2,818,828.8,656,1274,815.6,827.6,670,1241.8,819.1,830.4,673,1311.9,1,0,0.659262544,0,0.641993721,0.650392465,1269.2,655,772.1109009,38.99415588,0.980624437,0.980516085,823.5359315,0,0.909868895,0.013454547,0.012913348,0.061574286,0.646417529,0,0.016779882,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:39,VERDADERO,FALSO,0.677126559,0.014331504,0.755603418,3.128089352,763.0325928,522.2167627,404.9339386,0.013318544,100,2/6/2020 13:39,38.87872696,768.2993774,763.0325928,769.7150879,785.178894,42.20417786,753.8751221,784.515625,38.50089645,2/6/2020 13:39,816.9,827.8,659,1258.7,821.9,833.7,663,1267.2,815.6,827.6,670,1241.8,819.1,830.4,673,1311.9,1,0,0.656363135,0,0.641208791,0.649764521,1258.7,659,768.2993774,38.87872696,0.980590307,0.980508403,819.9076322,0,0.909868895,0.010053298,0.013167432,0.061066399,0.64356957,0,0.016503393,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:40,VERDADERO,FALSO,0.677095423,0.008206287,0.755646841,3.13386044,764.5076904,525.8919847,403.8722128,0.013390683,100,2/6/2020 13:40,39.62108612,770.210083,764.5076904,767.7251587,782.020813,42.11450195,745.8066406,777.1203003,37.87487793,2/6/2020 13:40,814.9,826.7,658,1258.7,821.1,834,668,1257.9,818.5,830.9,666,1253.9,824.3,835.6,668,1327.9,1,0,0.655706416,0,0.639638932,0.648901099,1258.7,658,770.210083,39.62108612,0.980611432,0.980527297,819.1030633,0,0.909868895,0.010378604,0.014273618,0.064332779,0.64293804,0,0.016503393,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:41,VERDADERO,FALSO,0.677082725,0.002080898,0.755668685,3.139631942,761.9337158,519.4322935,405.7197751,0.013266436,100,2/6/2020 13:41,39.57131958,766.7055054,761.9337158,767.7251587,782.8128052,42.0872879,752.2614136,784.515625,39.64082718,2/6/2020 13:41,814.8,825.9,657,1258.5,815,826.7,666,1251.3,812.6,824.2,665,1247.8,821.4,832.8,663,1335.2,1,0,0.652875604,0,0.63956044,0.648273155,1258.5,657,766.7055054,39.57131958,0.980629572,0.980572898,815.604765,0,0.909868895,0.007049503,0.013439884,0.064113806,0.640192123,0,0.016498148,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:42,VERDADERO,FALSO,0.677088467,-0.004044509,0.755668949,3.145403588,750.5189819,491.2679056,413.6193942,0.012716426,100,2/6/2020 13:42,40.31752396,755.5679932,750.5189819,762.161377,776.8925781,41.99382782,749.8358765,782.2386475,39.47847366,2/6/2020 13:42,801.5,813.6,670,1214.9,805.7,817.1,666,1237.5,812.6,824.2,665,1247.8,821.4,832.8,663,1335.2,1,0,0.641134474,0,0.629120879,0.638618524,1214.9,670,755.5679932,40.31752396,0.980619742,0.98058715,800.9488013,0,0.909868895,0.003924216,0.014872173,0.067397105,0.628688227,0,0.015374813,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:43,VERDADERO,FALSO,0.677112647,-0.010169777,0.755647632,3.151175109,741.6782837,469.9624122,419.3967769,0.012293185,100,2/6/2020 13:43,40.22150421,746.0144653,741.6782837,744.6680908,758.3300781,42.16127777,743.7869873,777.1203003,40.50657654,2/6/2020 13:43,801.5,813.5,664,1226.8,805.8,817.4,663,1244,801.7,812.8,665,1230.3,804.6,816.1,658,1316.9,1,0,0.633314637,0,0.629120879,0.638540031,1226.8,664,746.0144653,40.22150421,0.980680142,0.980746288,791.3081272,0,0.909868895,0,0.014751076,0.066974619,0.621120979,0,0.015677482,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:44,VERDADERO,FALSO,0.677155265,-0.016294752,0.755604736,3.156946235,741.3120117,469.1102476,419.6295317,0.012274714,100,2/6/2020 13:44,40.15581131,746.65802,741.3120117,760.1715088,774.9125977,42.53529739,733.7088013,764.5869141,40.73865128,2/6/2020 13:44,780.2,792,661,1198.2,786.4,798.6,663,1213.5,780.8,793.4,662,1205.5,788.5,798.9,673,1260.1,1,0,0.634057338,0,0.612401884,0.62166405,1198.2,661,746.65802,40.15581131,0.980920966,0.980765916,792.2519672,0,0.909868895,0.019546005,0.01489899,0.06668557,0.621861827,0,0.014955034,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:45,VERDADERO,FALSO,0.677216318,-0.022419278,0.755540265,3.162716696,723.2643433,427.0762106,430.4258611,0.01142187,100,2/6/2020 13:45,41.12975693,729.4716187,723.2643433,747.4500122,761.1021118,42.37165833,757.9044189,791.6436157,40.76184082,2/6/2020 13:45,770.2,778.9,649,1203.8,759.9,771.2,650,1195.7,780.8,793.4,662,1205.5,788.5,798.9,673,1260.1,1,0,0.616618459,0,0.60455259,0.611381476,1203.8,649,729.4716187,41.12975693,0.981152333,0.981089908,770.7166792,0,0.909868895,0.008493069,0.011169598,0.07097093,0.604958147,0,0.01509515,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:46,VERDADERO,FALSO,0.6772958,-0.0285432,0.755454223,3.168486223,727.3133545,436.3837287,428.1202062,0.011609753,100,2/6/2020 13:46,40.15941238,734.8770142,727.3133545,734.3325195,748.8557739,42.36397171,755.4888306,786.2282715,41.50462723,2/6/2020 13:46,770.2,778.9,649,1203.8,759.9,771.2,650,1195.7,763.9,772.7,674,1157.8,781.8,793.2,653,1288.7,1,0,0.624042387,0,0.60455259,0.611381476,1203.8,649,734.8770142,40.15941238,0.981152333,0.981001415,779.9255561,0,0.909868895,0.020288544,0.011169598,0.066701414,0.612186465,0,0.01509515,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:47,VERDADERO,FALSO,0.677393706,-0.034666363,0.755346618,3.174254547,756.0432129,504.9824916,409.8569806,0.012974075,100,2/6/2020 13:47,41.12609482,762.5673218,756.0432129,770.5070801,782.8128052,42.71842957,742.9851074,774.269104,42.43335342,2/6/2020 13:47,801.6,813.2,662,1229.9,796.3,806.9,642,1267.9,803,812.9,668,1226.1,812.8,824.3,671,1304.4,1,0,0.64460526,0,0.629199372,0.638304553,1229.9,662,762.5673218,41.12609482,0.980702895,0.980623758,805.3148056,0,0.909868895,0.00977452,0.014264634,0.070954817,0.632115232,0,0.015756813,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:48,VERDADERO,FALSO,0.677510028,-0.040788612,0.755217458,3.180021399,745.361145,479.0072779,417.0270333,0.012459251,100,2/6/2020 13:48,40.89868927,752.7069092,745.361145,758.9835205,771.3585205,43.40046692,751.449585,782.2386475,43.31588745,2/6/2020 13:48,793.7,805.7,661,1221.2,800.4,812.6,664,1231.6,801,812.9,667,1225.1,804.1,815.8,660,1312.1,1,0,0.636955426,0,0.62299843,0.632417582,1221.2,661,752.7069092,40.89868927,0.980786431,0.980729659,795.843693,0,0.909868895,0.007124272,0.014893881,0.069954233,0.624681078,0,0.015534682,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:49,VERDADERO,FALSO,0.677644756,-0.046909793,0.755066754,3.185786512,719.21521,418.119014,432.6626613,0.011224359,100,2/6/2020 13:49,41.70747375,726.6005859,719.21521,750.6279297,762.2802124,43.7746048,755.8848267,785.6640015,44.29154205,2/6/2020 13:49,793.7,805.7,661,1221.2,800.4,812.6,664,1231.6,801,812.9,667,1225.1,804.1,815.8,660,1312.1,1,0,0.612511076,0,0.62299843,0.632417582,1221.2,661,726.6005859,41.70747375,0.980786431,0.981035477,765.5403512,0,0.909868895,0,0.014893881,0.073512885,0.600895095,0,0.015534682,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:50,VERDADERO,FALSO,0.677797881,-0.053029751,0.754894517,3.191549618,750.5189819,491.6721601,413.6193942,0.012698811,100,2/6/2020 13:50,41.31832123,757.4786987,750.5189819,756.2016602,766.6262817,43.79800797,765.9729004,797.0490112,43.73399353,2/6/2020 13:50,774.2,785.5,643,1224,772.9,782.4,678,1166,775.7,785.7,657,1204,785.4,796.4,670,1260.3,1,0,0.639720871,0,0.607692308,0.616562009,1224,643,757.4786987,41.31832123,0.981143473,0.98087426,799.4168278,0,0.909868895,0.03620151,0.014385742,0.071800613,0.627485736,0,0.015606,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:51,VERDADERO,FALSO,0.67796939,-0.059148332,0.754700762,3.197310449,763.0424805,522.7425823,404.9268479,0.013296423,100,2/6/2020 13:51,41.13344955,771.4872437,763.0424805,775.6749268,785.9708862,43.91492844,757.102478,787.3668213,42.54945374,2/6/2020 13:51,802.3,812.1,650,1255.3,804.3,816.6,662,1242.9,801.5,813.8,677,1208.4,807.8,818.7,654,1329.3,1,0,0.652122637,0,0.629748823,0.63744113,1255.3,650,771.4872437,41.13344955,0.980831858,0.980656132,814.7332719,0,0.909868895,0.022513413,0.012067479,0.070987178,0.639508063,0,0.016414355,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:52,VERDADERO,FALSO,0.678159269,-0.065265383,0.754485503,3.20306874,761.5674438,519.169954,405.980734,0.013220339,100,2/6/2020 13:52,40.25546265,768.9429321,761.5674438,780.8427124,790.703125,43.35366058,765.5670166,795.9105225,41.41178131,2/6/2020 13:52,808.9,820.4,651,1262.4,815.8,828.3,669,1247.4,801.5,813.8,677,1208.4,807.8,818.7,654,1329.3,1,0,0.65267478,0,0.634929356,0.643956044,1262.4,651,768.9429321,40.25546265,0.980743716,0.98063893,815.4087915,0,0.909868895,0.013358469,0.014017552,0.067124036,0.640038298,0,0.01660056,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:53,VERDADERO,FALSO,0.678367504,-0.071380749,0.754248758,3.208824225,778.1499023,561.4647021,393.6917946,0.014016498,100,2/6/2020 13:53,40.69440842,784.8620605,778.1499023,787.6044312,797.8112793,43.28351212,780.4962158,811.859375,42.15468597,2/6/2020 13:53,811.4,821.7,655,1258.1,814.2,827.4,669,1245.5,813.8,826.3,658,1262,817.2,829,664,1327.1,1,0,0.664807627,0,0.63689168,0.644976452,1258.1,655,784.8620605,40.69440842,0.980690595,0.98044835,830.4053549,0,0.909868895,0.029829945,0.012534988,0.069055397,0.651809541,0,0.016487663,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:54,VERDADERO,FALSO,0.678594077,-0.077494279,0.753990546,3.214576641,770.0616455,540.8730692,399.8052752,0.013618593,100,2/6/2020 13:54,39.7934494,777.8726807,770.0616455,788.0004272,798.2073364,43.44723892,774.8432617,806.7312012,40.46013641,2/6/2020 13:54,822.5,835.3,658,1271.1,828.7,840.8,656,1292.9,826.7,839.3,658,1284.3,837,849.4,664,1360.2,1,0,0.661693084,0,0.645604396,0.655651491,1271.1,658,777.8726807,39.7934494,0.980527976,0.980453284,826.5191665,0,0.909868895,0.009130506,0.015323836,0.065091177,0.648759157,0,0.016830158,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:55,VERDADERO,FALSO,0.678838971,-0.083605819,0.753710887,3.220325722,760.1220093,515.9882844,407.0058008,0.013133189,100,2/6/2020 13:55,41.36082458,768.3291626,760.1220093,780.0507202,787.1489868,44.1722374,766.7748413,796.1975708,40.52973557,2/6/2020 13:55,823.7,835.2,671,1247.3,825.6,837.2,666,1268.3,826.7,839.3,658,1284.3,837,849.4,664,1360.2,1,0,0.648753781,0,0.646546311,0.655572998,1247.3,671,768.3291626,41.36082458,0.98038938,0.980478051,810.3771856,0,0.909868895,0,0.013769157,0.071987628,0.636088843,0,0.016205805,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:56,VERDADERO,FALSO,0.679102166,-0.089715217,0.753409803,3.226071207,773.0118408,548.7419565,397.6011665,0.013747153,100,2/6/2020 13:56,41.9885788,782.9711914,773.0118408,794.3661499,800.9694214,44.64413834,770.8139648,800.4644775,39.99601746,2/6/2020 13:56,824.2,836.4,675,1241.6,827.6,838.7,664,1274.6,823.1,833.4,668,1257.6,829.3,841.1,671,1332.6,1,0,0.659149329,0,0.646938776,0.656514914,1241.6,675,782.9711914,41.9885788,0.980334003,0.980299229,823.212399,0,0.909868895,0.003996689,0.014586322,0.074749747,0.646163578,0,0.016058027,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:57,VERDADERO,FALSO,0.67938364,-0.095822322,0.753087319,3.231812835,765.2799072,529.2726276,403.3132867,0.01336686,100,2/6/2020 13:57,41.62249756,774.6948242,765.2799072,784.4265137,791.0991211,44.87810516,752.6574097,781.1000977,41.15642548,2/6/2020 13:57,824.2,836.5,657,1275.3,826.5,839,663,1274.4,822.8,834.9,662,1268.2,827,839.3,677,1318.4,1,0,0.653317191,0,0.646938776,0.656593407,1275.3,657,774.6948242,41.62249756,0.980527117,0.98056746,816.1518918,0,0.909868895,0,0.014704124,0.073138989,0.640621579,0,0.016941563,0,0,0,0,1,0,0,0,0,0,0,0,0
