Datetime_x,Day,Backtracking,Elevation_Panel_Plane,Panel_Angle,Sun_Elevation,Azimuth,GHI,DNI,DHI,IAMLoss,SetPoint,Time,IR-1-TMOD,IR-1-POA,IR-1-GHI,IR-5-POA,IR-5-GHI,IR-5-TMOD,IR-14-POA,IR-14-GHI,IR-14-TMOD,Datetime_y,INV1-ACP,INV1-DCP,INV1-DCV,INV1-DCI,INV2-ACP,INV2-DCP,INV2-DCV,INV2-DCI,INV3-ACP,INV3-DCP,INV3-DCV,INV3-DCI,INV4-ACP,INV4-DCP,INV4-DCV,INV4-DCI,LowLightEfficiency,Limiting,Expected,LowPowerThresholdLoss,ACPower,DCPower,DCCurrent,DCVoltage,Irradiance,ModuleTemp,ACEfficiency,ExpectedACEfficiency,ExpectedInverterPower,Match,TotalLosses,IncidentalLosses,InverterLosses,ThermalLosses,ExpectedAC,LimitingLosses,DCOhmicLoss,IPDHigh,LowPower,LPCount,LPEvent,Availability,Unavailability,UnavailabilityCount,UnavailabilityEvent,LowEfficiency,LowEfficiencyCount,LowEfficiencyEvent,IPDCount,IPDEvent
2/6/2020 13:58,VERDADERO,FALSO,0.679683372,-0.101926982,0.75274346,3.237550346,729.5507813,442.824214,426.816863,0.011663325,100,2/6/2020 13:58,42.08481598,739.3616943,729.5507813,743.8760986,749.2518311,44.52312851,778.0706787,806.7312012,42.2011261,2/6/2020 13:58,778.2,789.5,660,1196.4,787.1,798.1,650,1237.5,822.8,834.9,662,1268.2,827,839.3,677,1318.4,1,0,0.622151533,0,0.610832025,0.619701727,1196.4,660,739.3616943,42.08481598,0.980954486,0.980923958,777.5009808,0,0.909868895,0.003937636,0.014312856,0.07517319,0.610283344,0,0.014910135,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 13:59,VERDADERO,FALSO,0.680001337,-0.108029048,0.752378252,3.24328348,769.3289795,539.9377055,400.3479856,0.013545044,100,2/6/2020 13:59,41.73432159,779.4666138,769.3289795,768.9230957,773.338562,44.14883423,769.2002563,799.9002075,42.13150024,2/6/2020 13:59,778.2,789.5,660,1196.4,787.1,798.1,650,1237.5,783.3,793.8,652,1225.7,791.1,802.1,661,1288.5,1,0,0.656992396,0,0.610832025,0.619701727,1196.4,660,779.4666138,41.73432159,0.980954486,0.980489787,820.6781018,0,0.909868895,0.056759666,0.014312856,0.073631015,0.644174334,0,0.014910135,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:00,VERDADERO,FALSO,0.680337511,-0.114128369,0.751991725,3.24901198,764.5473022,528.043465,403.8435939,0.013306495,100,2/6/2020 14:00,42.70518494,775.0116577,764.5473022,791.1881714,794.6531982,44.35534286,770.4080811,800.7516479,40.83150101,2/6/2020 14:00,811.7,821.2,655,1258.1,813.2,825.4,658,1266.5,804.3,816,639,1287.8,826.2,836.2,665,1337.5,1,0,0.65022513,0,0.637127159,0.644583987,1258.1,655,775.0116577,42.70518494,0.980695389,0.980626481,812.3380481,0,0.909868895,0.008675677,0.011568436,0.077902814,0.637627981,0,0.016487663,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:01,VERDADERO,FALSO,0.680691865,-0.120224796,0.75158391,3.254735592,775.5957031,556.4604055,395.6463002,0.01382747,100,2/6/2020 14:01,41.89612961,787.4360962,775.5957031,782.8325806,787.94104,44.87401581,757.102478,786.2282715,40.73865128,2/6/2020 14:01,819,831.4,661,1259.4,833,844.1,664,1282.8,830.3,840.4,649,1305.8,841.2,853.7,671,1350.6,1,0,0.663199578,0,0.642857143,0.652590267,1259.4,661,787.4360962,41.89612961,0.980534055,0.980401325,828.3570227,0,0.909868895,0.015997162,0.014914602,0.07434297,0.650201745,0,0.016521754,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:02,VERDADERO,FALSO,0.681064372,-0.126318181,0.751154837,3.260454059,784.4364014,579.7159296,388.7899683,0.014242346,100,2/6/2020 14:02,41.24899673,797.3063965,784.4364014,788.0004272,791.4951172,45.03371811,802.2761841,830.0852661,39.6943779,2/6/2020 14:02,819,831.4,661,1259.4,833,844.1,664,1282.8,830.3,840.4,649,1305.8,841.2,853.7,671,1350.6,1,0,0.673578226,0,0.642857143,0.652590267,1259.4,661,797.3063965,41.24899673,0.980534055,0.98027148,841.2088536,0,0.909868895,0.031158903,0.014914602,0.071495586,0.660289524,0,0.016521754,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:03,VERDADERO,FALSO,0.681455002,-0.132408376,0.750704542,3.26616713,799.1676025,619.1361063,376.8213716,0.014939922,100,2/6/2020 14:03,41.73810577,813.8493042,799.1676025,805.8995972,809.2556763,45.29517365,806.305542,832.9266357,38.88238907,2/6/2020 14:03,837.8,849.5,650,1311.5,847.8,859.4,654,1326.8,846.6,859,660,1308.9,859.9,872.2,667,1391.3,1,0,0.685960353,0,0.657613815,0.666797488,1311.5,650,813.8493042,41.73810577,0.980480485,0.980251121,856.6546779,0.02793582,0.909868895,0.02793582,0.013772808,0.073647665,0.672413405,0,0.017917003,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:04,VERDADERO,FALSO,0.681863723,-0.138495234,0.750233058,3.271874553,805.0581055,635.3669559,371.8590267,0.01521006,100,2/6/2020 14:04,42.242836,821.4920654,805.0581055,812.2554321,811.6317139,44.7295723,801.4644165,825.5214233,38.23297119,2/6/2020 14:04,843.2,854,666,1286.8,847,858.3,651,1329.8,841.2,853.5,649,1323.6,851.2,863.3,662,1388,1,0,0.690742178,0,0.661852433,0.67032967,1286.8,666,821.4920654,42.242836,0.98025481,0.979994409,862.4005037,0.029551558,0.909868895,0.029551558,0.01264637,0.075868478,0.676923472,0,0.017248482,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:05,VERDADERO,FALSO,0.682290504,-0.144578608,0.749740423,3.277576079,802.8504028,629.7176327,373.730073,0.015090248,100,2/6/2020 14:05,43.19462967,819.2645874,802.8504028,825.3729248,823.868103,44.56584549,791.7921143,816.4133911,38.88238907,2/6/2020 14:05,843.2,854,666,1286.8,847,858.3,651,1329.8,841.2,853.5,649,1323.6,851.2,863.3,662,1388,1,0,0.685747476,0,0.661852433,0.67032967,1286.8,666,819.2645874,43.19462967,0.98025481,0.980058126,856.2202198,0.022483211,0.909868895,0.022483211,0.01264637,0.080056371,0.672072386,0,0.017248482,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:06,VERDADERO,FALSO,0.68273531,-0.150658353,0.749226675,3.283271461,817.2251587,669.3930187,361.3198325,0.015763458,100,2/6/2020 14:06,43.95389557,834.8670044,817.2251587,827.362793,825.0462036,44.51906967,811.958374,835.2036133,39.29997635,2/6/2020 14:06,857.3,869.5,662,1318.2,864.7,877,659,1343,861.1,873,660,1334.7,862.8,874.9,651,1429,1,0,0.696269423,0,0.672919937,0.682496075,1318.2,662,834.8670044,43.95389557,0.980147849,0.979974856,869.2839962,0.019781635,0.909868895,0.019781635,0.014031052,0.083397141,0.682326528,0,0.018100534,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:07,VERDADERO,FALSO,0.683198105,-0.156734324,0.748691855,3.288960453,834.8967285,719.121948,345.4040661,0.016585404,100,2/6/2020 14:07,44.28165436,853.3305054,834.8967285,861.5574341,857.0231934,44.25776291,820.8287964,844.3214722,40.59939575,2/6/2020 14:07,884.6,897.2,658,1368.4,892.7,906.7,650,1405.2,890.4,903.7,658,1382,895.8,909,651,1485.9,1,0,0.710548066,0,0.694348509,0.704238619,1368.4,658,853.3305054,44.28165436,0.97992729,0.979849286,886.9970385,0.008879691,0.909868895,0.008879691,0.014043691,0.084839279,0.696230015,0,0.019505402,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:08,VERDADERO,FALSO,0.683678853,-0.162806378,0.748136003,3.294642812,838.5894165,729.9845725,342.0001027,0.016740891,100,2/6/2020 14:08,44.58241272,856.835083,838.5894165,857.5775757,852.6870117,44.02388763,824.0562134,848.8755493,42.57651901,2/6/2020 14:08,885.8,899.4,654,1379.2,895.8,910.1,645,1422.4,890.4,903.7,658,1382,895.8,909,651,1485.9,1,0,0.712434561,0,0.695290424,0.705965463,1379.2,654,856.835083,44.58241272,0.979958808,0.979880104,889.3799751,0.009080269,0.909868895,0.009080269,0.015121192,0.086162616,0.698100451,0,0.019814507,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:09,VERDADERO,FALSO,0.684177515,-0.168874371,0.747559162,3.300318295,829.3824463,704.48168,350.4400144,0.016289101,100,2/6/2020 14:09,44.56328201,848.5587158,829.3824463,853.5977783,847.5488892,43.86019135,820.0269165,843.1830444,43.38948059,2/6/2020 14:09,884.6,897.4,655,1375.3,895.2,908.7,646,1423.2,894.8,908.2,656,1393.9,898.2,911.9,651,1490,1,0,0.705617981,0,0.694348509,0.704395604,1375.3,655,848.5587158,44.56328201,0.979964768,0.979949836,880.9330663,0.001732349,0.909868895,0.001732349,0.014263428,0.086078441,0.691470225,0,0.019702605,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:10,VERDADERO,FALSO,0.684694052,-0.174938162,0.746961377,3.305986664,827.9172363,700.825086,351.7680596,0.016201234,100,2/6/2020 14:10,45.21114349,847.9251099,827.9172363,854.7857666,847.1430054,43.88359451,825.6699219,847.7369995,42.59973526,2/6/2020 14:10,875.5,887.2,643,1385.7,886.5,899.9,653,1391,883.5,896.5,645,1400.7,892.3,906,656,1469.6,1,0,0.702891874,0,0.687205651,0.696389325,1385.7,643,847.9251099,45.21114349,0.980215511,0.980139922,877.6998605,0.009251138,0.909868895,0.009251138,0.013187556,0.088929031,0.688932387,0,0.020001713,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:11,VERDADERO,FALSO,0.685228422,-0.18099761,0.746342694,3.311647681,832.3325806,713.7103856,347.7530637,0.016389216,100,2/6/2020 14:11,44.37819672,853.6572266,832.3325806,856.3797607,847.9349976,43.50551987,836.1539917,857.4192505,40.83150101,2/6/2020 14:11,866,879.6,647,1361.6,887.6,901.3,645,1409.3,883.5,896.5,645,1400.7,892.3,906,656,1469.6,1,0,0.71049018,0,0.679748823,0.690423862,1361.6,647,853.6572266,44.37819672,0.980235051,0.979997836,887.059241,0.028242921,0.909868895,0.028242921,0.015461573,0.085264066,0.696278839,0,0.019312027,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:12,VERDADERO,FALSO,0.685780584,-0.187052575,0.745703161,3.317301111,824.96698,693.5096247,354.4286558,0.016023291,100,2/6/2020 14:12,44.58241272,849.2022095,824.96698,841.2723389,832.1444702,43.94974518,850.6773071,868.8141479,41.99217987,2/6/2020 14:12,866,879.6,647,1361.6,887.6,901.3,645,1409.3,884.2,897.9,645,1403.3,888.2,901.6,643,1492.8,1,0,0.706088039,0,0.679748823,0.690423862,1361.6,647,849.2022095,44.58241272,0.980235051,0.980049876,881.6099043,0.022184453,0.909868895,0.022184453,0.015461573,0.086162616,0.692001495,0,0.019312027,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:13,VERDADERO,FALSO,0.686350493,-0.193102918,0.745042825,3.322946721,783.3474121,580.6744268,389.6482403,0.014036522,100,2/6/2020 14:13,44.53612518,809.730896,783.3474121,780.0407715,767.4083862,43.88359451,832.9266357,847.7369995,42.2011261,2/6/2020 14:13,847.8,859.8,659,1308.5,863.7,877.4,658,1343.7,858.6,872.7,640,1371.8,859,876.3,643,1443.2,1,0,0.673418788,0,0.665463108,0.674882261,1308.5,659,809.730896,44.53612518,0.980278538,0.980296703,841.0313781,0,0.909868895,0,0.013956734,0.085958951,0.660150218,0,0.017835128,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:14,VERDADERO,FALSO,0.686938105,-0.1991485,0.744361738,3.328584282,768.249939,541.852005,401.1438545,0.01330772,100,2/6/2020 14:14,44.47473526,794.4552002,768.249939,785.2086182,772.140625,43.69652557,786.9510498,799.6130981,42.89780807,2/6/2020 14:14,768.9,767.6,663,1176.9,742.6,757.5,632,1199.9,743.7,760,641,1183.8,756,765.8,638,1274.7,1,0,0.660909894,0,0.603532182,0.602511774,1176.9,663,794.4552002,44.47473526,0.981144328,0.980407973,825.5027342,0,0.909868895,0.088360185,-0.00169359,0.085688835,0.64796133,0,0.014428058,1,0,0,0,1,0,0,0,0,0,0,1,0
2/6/2020 14:15,VERDADERO,FALSO,0.687543373,-0.205189186,0.74365995,3.334213564,757.2014771,514.2614721,409.0535841,0.012774268,100,2/6/2020 14:15,45.60456848,782.3574219,757.2014771,777.2589111,763.458313,43.2951088,774.8432617,787.3668213,41.85286331,2/6/2020 14:15,768.9,767.6,663,1176.9,742.6,757.5,632,1199.9,743.7,760,641,1183.8,756,765.8,638,1274.7,1,0,0.647306953,0,0.603532182,0.602511774,1176.9,663,782.3574219,45.60456848,0.981144328,0.980579496,808.6535694,0,0.909868895,0.069202376,-0.00169359,0.090660101,0.634735926,0,0.014428058,1,0,0,0,1,0,0,0,0,0,0,2,0
2/6/2020 14:16,VERDADERO,FALSO,0.688166249,-0.211224839,0.742937516,3.339834342,805.0877686,640.4778494,371.8337972,0.015007179,100,2/6/2020 14:16,45.18395615,832.6593018,805.0877686,841.2723389,824.2443237,43.22496033,849.0635986,862.5474243,43.10681915,2/6/2020 14:16,786.4,797,645,1238.6,798.3,809.8,640,1276.5,797.1,808.5,642,1266.1,817.5,828.4,637,1382.7,1,0,0.690327833,0,0.617268446,0.625588697,1238.6,645,832.6593018,45.18395615,0.981020022,0.98026108,862.11772,0.093780278,0.909868895,0.093780278,0.013299875,0.088809407,0.676701507,0,0.01598052,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:17,VERDADERO,FALSO,0.688806684,-0.217255325,0.74219449,3.345446394,831.6000366,714.8591424,348.4218467,0.016223443,100,2/6/2020 14:17,43.93073654,861.9435425,831.6000366,863.1314697,844.3808594,43.62240982,856.3202515,869.9525757,43.94702911,2/6/2020 14:17,876.3,888.2,648,1377.3,886,900.8,663,1368.3,881.5,895.6,652,1382.6,894.5,907.5,658,1469,1,0,0.718930858,0,0.687833595,0.697174254,1377.3,648,861.9435425,43.93073654,0.980142467,0.979884199,897.4934908,0.030262442,0.909868895,0.030262442,0.013397883,0.083295241,0.704468988,0,0.019759951,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:18,VERDADERO,FALSO,0.689464627,-0.22328051,0.741430926,3.351049499,834.5601196,723.8489552,345.7131323,0.016335935,100,2/6/2020 14:18,43.6995163,867.3588257,834.5601196,870.2892456,849.1230469,43.996521,877.2984009,890.732666,44.74110413,2/6/2020 14:18,876.3,888.2,648,1377.3,886,900.8,663,1368.3,881.5,895.6,652,1382.6,894.5,907.5,658,1469,1,0,0.724250534,0,0.687833595,0.697174254,1377.3,648,867.3588257,43.6995163,0.980142467,0.979821051,904.0761607,0.037385239,0.909868895,0.037385239,0.013397883,0.082277872,0.709635919,0,0.019759951,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:19,VERDADERO,FALSO,0.690140028,-0.229300262,0.740646884,3.356643439,811.7307129,660.3854332,366.1254232,0.015253462,100,2/6/2020 14:19,43.24088669,843.4899292,811.7307129,872.6751099,849.5189819,44.25373459,895.0491333,905.8302002,44.39650345,2/6/2020 14:19,860.3,873.3,657,1333.6,875.4,889.6,651,1379.3,873.9,885.1,657,1360.9,879.6,894.1,634,1497.1,1,0,0.705868565,0,0.675274725,0.685478807,1333.6,657,843.4899292,43.24088669,0.980171427,0.979920351,881.2193935,0.028886054,0.909868895,0.028886054,0.014886064,0.080259901,0.691694971,0,0.018525927,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:20,VERDADERO,FALSO,0.690832832,-0.23531445,0.73984242,3.362227999,800.682312,630.5928983,375.5545296,0.014716062,100,2/6/2020 14:20,43.6995163,834.8967285,800.682312,842.4602661,821.0961304,44.37065887,873.269165,883.050293,43.41270065,2/6/2020 14:20,883,893.2,634,1419.2,888,901.4,638,1425.4,888.5,899.8,662,1371.8,898.2,911.3,676,1436.5,1,0,0.697144461,0,0.693092622,0.701098901,1419.2,634,834.8967285,43.6995163,0.980277559,0.980321775,870.6845916,0.005672339,0.909868895,0,0.011419615,0.082277872,0.683425896,0,0.020980507,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:21,VERDADERO,FALSO,0.691542987,-0.241322944,0.739017595,3.367802966,864.022522,810.6387616,318.0069664,0.017585783,100,2/6/2020 14:21,43.8382225,900.781189,864.022522,892.564209,865.3095093,44.81500626,846.6480103,849.7269287,43.71471024,2/6/2020 14:21,878.6,899.1,653,1369,919.2,937.9,641,1471.9,888.5,899.8,662,1371.8,898.2,911.3,676,1436.5,1,0,0.751658232,0,0.689638932,0.705729984,1369,653,900.781189,43.8382225,0.979974878,0.979409664,937.8950225,0.061102567,0.909868895,0.061102567,0.022800578,0.082888179,0.736181336,0,0.01952251,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:22,VERDADERO,FALSO,0.692270435,-0.247325616,0.738172469,3.37336813,724.0761108,437.0496921,429.9691093,0.011149639,100,2/6/2020 14:22,44.50899887,760.1022339,724.0761108,785.2185059,760.696228,45.35711288,804.6918335,805.8798218,42.8745575,2/6/2020 14:22,862.6,877.6,654,1344,897.2,919.2,640,1437.6,892.4,911.2,655,1392.4,896.3,913.7,665,1457.5,1,0,0.632227284,0,0.677080063,0.688854003,1344,654,760.1022339,44.50899887,0.980166989,0.980855918,790.0378142,0,0.909868895,0,0.017092069,0.085839595,0.620123873,0,0.018816,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:23,VERDADERO,FALSO,0.693015121,-0.253322339,0.737307106,3.378923286,669.1904907,319.5608432,454.3507419,0.008762747,100,2/6/2020 14:23,44.02721405,697.7124023,669.1904907,757.3895874,729.5112305,44.93195724,771.6159058,773.6949463,42.29400635,2/6/2020 14:23,788.2,795,647,1239.4,782,792.9,644,1243.3,779.8,791.6,653,1221.4,788.5,797.4,665,1275.1,1,0,0.581679276,0,0.618681319,0.624018838,1239.4,647,697.7124023,44.02721405,0.98102006,0.981520579,727.3650488,0,0.909868895,0,0.008553459,0.083719742,0.57093018,0,0.01600117,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:24,VERDADERO,FALSO,0.693776986,-0.259312985,0.736421568,3.384468228,658.5083618,299.2738571,457.503757,0.008314761,100,2/6/2020 14:24,44.13891983,688.7924805,658.5083618,663.161377,637.1442261,44.53438568,744.994812,746.9351807,42.61914444,2/6/2020 14:24,668,684,613,1106.6,732.4,741.9,650,1151.8,779.8,791.6,653,1221.4,788.5,797.4,665,1275.1,1,0,0.573934751,0,0.52433281,0.53689168,1106.6,613,688.7924805,44.13891983,0.982216404,0.981840502,717.9147767,0,0.909868895,0.064542303,0.023391813,0.084211247,0.563512384,0,0.01275587,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:25,VERDADERO,FALSO,0.694555972,-0.265297432,0.735515921,3.390002756,593.3168945,191.0556156,465.1243478,0.00585381,100,2/6/2020 14:25,43.1868515,623.2149048,593.3168945,640.8963013,614.2455444,44.01988983,734.5106812,733.8375244,41.94573975,2/6/2020 14:25,668,684,613,1106.6,732.4,741.9,650,1151.8,721.1,733.4,628,1171.4,730.1,744.6,639,1229.2,1,0,0.52166779,0,0.52433281,0.53689168,1106.6,613,623.2149048,43.1868515,0.982216404,0.982370891,652.8883749,0,0.909868895,0,0.023391813,0.080022147,0.512471252,0,0.01275587,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:26,VERDADERO,FALSO,0.695352017,-0.271275555,0.73459023,3.395526671,575.2692261,166.4148413,463.7241672,0.005242517,100,2/6/2020 14:26,43.30245972,603.4842529,575.2692261,588.812439,564.1118774,43.20158768,701.8406982,696.2472534,41.66716385,2/6/2020 14:26,636.4,649.1,660,977.4,652.1,659.8,663,1004.7,653.2,662.9,670,996.9,669.5,680.3,644,1117.1,1,0,0.504872756,0,0.499529042,0.509497645,977.4,660,603.4842529,43.30245972,0.982327799,0.982385432,631.878062,0,0.909868895,0,0.019565552,0.080530823,0.49597964,0,0.009951154,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:27,VERDADERO,FALSO,0.696165061,-0.277247232,0.733644561,3.401039778,642.2922363,270.3531209,461.2689141,0.007640629,100,2/6/2020 14:27,43.30636597,677.9619141,642.2922363,695.762085,665.5670776,42.59384918,740.1536865,736.114502,42.17793655,2/6/2020 14:27,663.8,672.7,682,987.9,663.5,670.8,655,1034.9,660.9,668.8,664,1015.6,716.4,726.3,652,1181.9,1,0,0.567169897,0,0.521036107,0.528021978,987.9,682,677.9619141,43.30636597,0.983092852,0.982659454,710.0446141,0,0.909868895,0.069023267,0.013230266,0.08054801,0.557334862,0,0.010166108,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:28,VERDADERO,FALSO,0.69699504,-0.283212343,0.732678985,3.406541885,647.8164063,280.6122242,460.1251177,0.007847081,100,2/6/2020 14:28,42.42780304,683.6841431,647.8164063,706.8995972,678.1995239,42.24326324,824.8580933,824.3829346,41.94573975,2/6/2020 14:28,663.8,672.7,682,987.9,663.5,670.8,655,1034.9,671.5,679.6,670,1024.5,723.6,729.9,647,1200.4,1,0,0.574361698,0,0.521036107,0.528021978,987.9,682,683.6841431,42.42780304,0.983092852,0.982579836,718.9898284,0,0.909868895,0.08068038,0.013230266,0.076682333,0.564356223,0,0.010166108,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:29,VERDADERO,FALSO,0.69784189,-0.289170769,0.731693569,3.412032803,774.8630981,566.7457668,396.2028624,0.013320708,100,2/6/2020 14:29,42.0348053,814.1760254,774.8630981,827.7587891,794.2572632,42.19651794,839.7873535,837.7677002,42.9442482,2/6/2020 14:29,837.4,847.6,675,1263.3,826.6,837.3,632,1337.8,825.3,836.7,690,1223.8,827.1,836.3,699,1275.7,1,0,0.685268644,0,0.657299843,0.665306122,1263.3,675,814.1760254,42.0348053,0.980217959,0.979954454,855.5318438,0.029130942,0.909868895,0.029130942,0.012033978,0.074953143,0.671532059,0,0.016624238,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:30,VERDADERO,FALSO,0.698705546,-0.295122392,0.730688384,3.417512344,715.1958008,420.1214619,434.8141132,0.010629633,100,2/6/2020 14:30,43.35262299,754.9641113,715.1958008,772.4970093,738.9855347,42.43021011,800.6625366,796.4847412,42.47979355,2/6/2020 14:30,769.9,781.7,657,1192.1,792.3,806.6,642,1261.6,786.2,803.6,664,1209,788.8,802,656,1295.4,1,0,0.631448645,0,0.604317111,0.613579278,1192.1,657,754.9641113,43.35262299,0.981056787,0.980836746,789.0493963,0,0.909868895,0.028299004,0.015095305,0.080751541,0.619348035,0,0.01480315,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:31,VERDADERO,FALSO,0.699585942,-0.301067096,0.729663502,3.422980327,738.7677002,476.3382463,421.2316474,0.011650832,100,2/6/2020 14:31,42.45089722,778.1994019,738.7677002,761.7654419,727.5411377,43.13146973,757.102478,750.0635986,42.8281517,2/6/2020 14:31,769.9,781.7,657,1192.1,792.3,806.6,642,1261.6,786.2,803.6,664,1209,788.8,802,656,1295.4,1,0,0.653691832,0,0.604317111,0.613579278,1192.1,657,778.1994019,42.45089722,0.981056787,0.980562847,816.6160665,0,0.909868895,0.061363095,0.015095305,0.076783948,0.640985923,0,0.01480315,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:32,VERDADERO,FALSO,0.70048301,-0.307004765,0.728618995,3.428436571,664.3692017,313.182685,455.8396708,0.008461833,100,2/6/2020 14:32,42.79769897,699.5835571,664.3692017,720.4130859,687.6738281,43.528862,757.9044189,754.3404541,42.8281517,2/6/2020 14:32,814.5,828.8,660,1255.3,844.6,855.8,664,1299.2,840.2,853.8,652,1315.1,835.2,851,666,1351.9,1,0,0.586682786,0,0.639324961,0.650549451,1255.3,660,699.5835571,42.79769897,0.980570076,0.981365953,733.5061521,0,0.909868895,0,0.017253861,0.078309875,0.575750512,0,0.016414355,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:33,VERDADERO,FALSO,0.701396682,-0.312935287,0.727554937,3.433880899,641.5299072,270.8301913,461.4154679,0.007550357,100,2/6/2020 14:33,42.72450256,673.4772339,641.5299072,683.4366455,652.5386963,43.996521,636.0948486,632.4614868,43.43201447,2/6/2020 14:33,729.3,743.2,669,1105.7,765,779.1,657,1190.9,757.7,774.5,672,1151,742.7,757.2,645,1238.8,1,0,0.564986929,0,0.57244898,0.583359498,1105.7,669,673.4772339,42.72450256,0.981342739,0.98157983,706.5346314,0,0.909868895,0,0.018702906,0.077987811,0.554579773,0,0.01273513,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:34,VERDADERO,FALSO,0.702326888,-0.31885855,0.726471403,3.439313138,691.9802856,370.5271863,445.8627641,0.009571226,100,2/6/2020 14:34,42.67827606,728.8577881,691.9802856,721.2050781,688.0698242,43.64581299,817.6013794,809.5823975,41.59747696,2/6/2020 14:34,758.1,773.4,671,1148.1,776.2,788.2,672,1179.6,757.7,774.5,672,1151,742.7,757.2,645,1238.8,1,0,0.611581127,0,0.595054945,0.607064364,1148.1,671,728.8577881,42.67827606,0.981020142,0.98096141,764.3203547,0,0.909868895,0.007385385,0.019782777,0.077784415,0.599937484,0,0.013730558,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:35,VERDADERO,FALSO,0.703273558,-0.324774442,0.725368467,3.444733116,672.0911865,329.6420683,453.402948,0.008735272,100,2/6/2020 14:35,41.98479462,710.3942871,672.0911865,731.9466553,698.3262329,43.31848145,857.93396,847.7369995,42.73524094,2/6/2020 14:35,746.2,759.1,671,1127.4,773.5,787.1,670,1181.2,768.6,780.5,676,1161.9,765.8,778.9,666,1237.7,1,0,0.598060758,0,0.585714286,0.595839874,1127.4,671,710.3942871,41.98479462,0.981166094,0.981137216,747.5572954,0,0.909868895,0.003713474,0.016993808,0.074733096,0.586779667,0,0.013239904,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:36,VERDADERO,FALSO,0.704236619,-0.330682856,0.724246207,3.450140667,666.5670166,319.049075,455.1743389,0.008498766,100,2/6/2020 14:36,40.34062195,702.7514648,666.5670166,768.5172119,727.9370728,42.96783447,782.1099243,775.9818115,42.9442482,2/6/2020 14:36,700,710.2,679,1046,710.4,719.5,659,1101,717.5,727.5,671,1092.2,753.1,765.5,660,1227.4,1,0,0.596252217,0,0.549450549,0.557456829,1046,679,702.7514648,40.34062195,0.982805342,0.982373698,746.2359394,0,0.909868895,0.065065398,0.014362152,0.067498737,0.585742496,0,0.011397042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:37,VERDADERO,FALSO,0.705215998,-0.336583684,0.7231047,3.455535627,676.8729248,340.2025021,451.7556147,0.008901412,100,2/6/2020 14:37,39.94796371,716.1164551,676.8729248,757.3895874,717.2748413,43.50551987,744.1929321,736.678772,43.43201447,2/6/2020 14:37,774.2,787.5,651,1208.4,771.3,779.4,687,1150.1,717.5,727.5,671,1092.2,753.1,765.5,660,1227.4,1,0,0.608717514,0,0.607692308,0.618131868,1208.4,651,716.1164551,39.94796371,0.981054083,0.981167229,760.9011833,0,0.909868895,0,0.016888889,0.06577104,0.597253676,0,0.015210735,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:38,VERDADERO,FALSO,0.706211623,-0.34247682,0.721944024,3.460917834,669.8735962,326.4646961,454.1310492,0.00860396,100,2/6/2020 14:38,39.52872467,709.7507935,669.8735962,764.9432983,726.7491455,43.17427826,760.329895,749.7764893,43.78046417,2/6/2020 14:38,774.2,787.5,651,1208.4,771.3,779.4,687,1150.1,783.1,792.3,659,1213.6,806.5,817.8,671,1296.6,1,0,0.604497776,0,0.607692308,0.618131868,1208.4,651,709.7507935,39.52872467,0.981054083,0.981217944,755.6655386,0,0.909868895,0,0.016888889,0.063926389,0.593144065,0,0.015210735,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:39,VERDADERO,FALSO,0.707223417,-0.34836216,0.720764259,3.466287131,756.7955933,526.4870748,409.3356816,0.012271295,100,2/6/2020 14:39,40.12911224,802.6920166,756.7955933,742.2822266,705.4343872,43.57566452,723.2148438,715.6116333,42.01539993,2/6/2020 14:39,779.2,793.5,639,1238.1,791.6,801.7,674,1203.1,798.6,807.4,659,1237.9,823.4,836.3,672,1320,1,0,0.681726857,0,0.611616954,0.622841444,1238.1,639,802.6920166,40.12911224,0.981106975,0.980434051,851.5265973,0,0.909868895,0.086376842,0.018021424,0.066568094,0.668388224,0,0.015967621,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:40,VERDADERO,FALSO,0.708251304,-0.354239601,0.719565485,3.471643363,783.68396,598.2790557,389.3833988,0.013428152,100,2/6/2020 14:40,38.99763107,831.9761963,783.68396,828.1548462,782.8128052,43.78607559,815.185791,805.5927124,41.78323364,2/6/2020 14:40,903.9,915.4,662,1390.1,886.1,897.1,644,1409.5,884.2,896,678,1336.4,896.1,910.9,667,1450.8,1,0,0.710366614,0,0.709497645,0.718524333,1390.1,662,831.9761963,38.99763107,0.979695334,0.979797795,886.7239284,0.011483815,0.909868895,0,0.012562814,0.061589577,0.696015642,0,0.020128938,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:41,VERDADERO,FALSO,0.709295209,-0.360109042,0.718347782,3.47698638,757.9044189,530.7988825,408.5635796,0.012269442,100,2/6/2020 14:41,39.29784012,804.6126099,757.9044189,827.362793,782.020813,43.71593094,857.1320801,843.7473145,40.8778801,2/6/2020 14:41,903.9,915.4,662,1390.1,886.1,897.1,644,1409.5,891.6,903.4,674,1354.8,896,910.7,672,1440.8,1,0,0.686035716,0,0.709497645,0.718524333,1390.1,662,804.6126099,39.29784012,0.979695334,0.980103391,856.6196771,0.047357034,0.909868895,0,0.012562814,0.062910497,0.672385932,0,0.020128938,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:42,VERDADERO,FALSO,0.710355051,-0.365970384,0.717111232,3.482316033,705.9788818,405.493391,439.484517,0.010020482,100,2/6/2020 14:42,39.64415359,747.954895,705.9788818,797.9400024,752.013916,43.69255829,875.2788086,862.5474243,41.15642548,2/6/2020 14:42,877.8,889.8,674,1326.3,881.4,892.5,670,1348,876.8,887.6,674,1330.6,883.1,893.4,678,1408.7,1,0,0.636690734,0,0.689010989,0.698430141,1326.3,674,747.954895,39.64415359,0.979793568,0.980605489,795.4122539,0,0.909868895,0,0.013486177,0.064434276,0.624342429,0,0.018323663,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:43,VERDADERO,FALSO,0.711430754,-0.371823529,0.715855919,3.487632178,675.4176025,340.0302853,452.2681459,0.008751433,100,2/6/2020 14:43,40.34062195,715.4927979,675.4176025,751.4298096,708.1964722,43.38468933,879.3179932,863.1117554,42.17793655,2/6/2020 14:43,776.1,782.4,656,1200.8,735.2,740.6,672,1118.6,743.1,749.8,664,1141.5,778.8,789,677,1239.6,1,0,0.607062651,0,0.609183673,0.614128728,1200.8,656,715.4927979,40.34062195,0.981058717,0.981145379,758.8156944,0,0.909868895,0,0.008052147,0.067498737,0.595616715,0,0.015020007,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:44,VERDADERO,FALSO,0.712522236,-0.37766838,0.714581925,3.492934673,672.4674072,334.4875363,453.2771649,0.008618108,100,2/6/2020 14:44,40.98744965,716.7600098,672.4674072,740.2922974,697.5441284,43.30667114,774.8432617,763.4483643,41.29571152,2/6/2020 14:44,776.1,782.4,656,1200.8,735.2,740.6,672,1118.6,743.1,749.8,664,1141.5,778.8,789,677,1239.6,1,0,0.606281754,0,0.609183673,0.614128728,1200.8,656,716.7600098,40.98744965,0.981058717,0.981154957,757.8469869,0,0.909868895,0,0.008052147,0.070344778,0.594856348,0,0.015020007,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:45,VERDADERO,FALSO,0.713629418,-0.383504843,0.713289334,3.498223381,811.3049927,679.8005667,366.4946598,0.014468347,100,2/6/2020 14:45,40.13274384,868.2597656,811.3049927,790.7823486,739.7775269,43.28332901,776.862915,773.6949463,42.68880081,2/6/2020 14:45,764.5,771.4,657,1181,753,764,643,1196.2,755.8,766.3,673,1145.6,767.9,775.3,667,1239.6,1,0,0.737400966,0,0.600078493,0.605494505,1181,657,868.2597656,40.13274384,0.981156342,0.979532066,920.2202536,0.178880238,0.909868895,0.178880238,0.008944776,0.066584073,0.722307891,0,0.01452876,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:46,VERDADERO,FALSO,0.714752216,-0.389332825,0.711978231,3.503498166,783.317688,602.5200763,389.6716139,0.01323063,100,2/6/2020 14:46,39.41326904,831.3425903,783.317688,821.7990112,774.9125977,43.563797,614.3148193,606.2562256,42.31722641,2/6/2020 14:46,951.3,965.8,663,1463.2,943.8,958.6,629,1536.6,943.1,957,633,1524.2,941.9,958.6,661,1542.7,1,0,0.708442289,0,0.746703297,0.758084772,1463.2,663,831.3425903,39.41326904,0.979152174,0.979808626,884.3316413,0.070072727,0.909868895,0,0.01501346,0.063418384,0.694137866,0,0.022301607,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:47,VERDADERO,FALSO,0.715890549,-0.395152234,0.710648702,3.508758898,598.8114014,204.743624,465.2518971,0.005868063,100,2/6/2020 14:47,39.6903801,633.055542,598.8114014,687.812439,649.7766113,43.61450958,567.5175171,562.6862793,41.43499756,2/6/2020 14:47,670.9,682.4,675,1008.5,693.3,712.6,650,1089.5,943.1,957,633,1524.2,941.9,958.6,661,1542.7,1,0,0.538766406,0,0.526609105,0.535635793,1008.5,675,633.055542,39.6903801,0.981929608,0.981888283,673.9567288,0,0.909868895,0.005810706,0.016852286,0.064637672,0.529008421,0,0.010594503,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:48,VERDADERO,FALSO,0.717044332,-0.400962981,0.709300833,3.514005449,754.9542236,528.7036219,410.6077623,0.011955728,100,2/6/2020 14:48,38.55554199,805.2363281,754.9542236,796.7520142,747.2817383,44.03127289,711.9188843,696.8114624,39.9620285,2/6/2020 14:48,664,676.2,678,994.4,674.7,686.8,651,1058.8,649.4,664,621,1068.8,649.5,662.6,669,1043.4,1,0,0.688960464,0,0.521193093,0.530769231,994.4,678,805.2363281,38.55554199,0.98311555,0.98135257,861.3681169,0.229608579,0.909868895,0.229608579,0.018041999,0.059644385,0.676113122,0,0.010300327,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:49,VERDADERO,FALSO,0.718213482,-0.406764977,0.70793471,3.519237692,641.1536865,276.297487,461.4867848,0.007343564,100,2/6/2020 14:49,39.34397507,680.4666138,641.1536865,671.5169678,632.7980957,43.70006561,589.7033691,584.9019165,40.49559402,2/6/2020 14:49,744.5,761.2,664,1138.7,781.1,798.3,653,1222.9,759,771.6,625,1239.4,764.9,780,655,1255.4,1,0,0.58005961,0,0.584379906,0.597488226,1138.7,664,680.4666138,39.34397507,0.981199795,0.981420415,725.2657044,0,0.909868895,0,0.021939044,0.06311349,0.569282343,0,0.013506643,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:50,VERDADERO,FALSO,0.719397912,-0.412558136,0.706550422,3.524455507,536.1939087,124.0352792,455.6684852,0.003936038,100,2/6/2020 14:50,39.87509918,563.3397217,536.1939087,584.4366455,551.8754883,43.63391495,611.8893433,604.5534058,39.68366623,2/6/2020 14:50,575.2,587.6,680,857,609.6,620.9,661,940.4,759,771.6,625,1239.4,764.9,780,655,1255.4,0.999633397,0,0.478842059,0,0.451491366,0.46122449,857,680,563.3397217,39.87509918,0.983576923,0.983510518,599.9854609,0,0.909868895,0.036792025,0.021102791,0.065450436,0.470946202,0,0.00765051,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:51,VERDADERO,FALSO,0.720597538,-0.418342373,0.705148055,3.529658776,438.9759216,46.6309869,408.7522068,0.001804497,100,2/6/2020 14:51,39.22854996,458.6372986,438.9759216,477.0909119,453.1725159,42.88215637,502.1774902,498.6234131,40.21720123,2/6/2020 14:51,575.2,587.6,680,857,609.6,620.9,661,940.4,599.9,613.4,651,942.3,594.6,604.5,663,962.8,0.998586373,0,0.390621524,0,0.451491366,0.46122449,857,680,458.6372986,39.22854996,0.983576923,0.983843042,489.6112818,0,0.909868895,0,0.021102791,0.06260562,0.384310268,0,0.00765051,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:52,VERDADERO,FALSO,0.721812271,-0.424117605,0.703727699,3.534847383,453.7071228,55.09387125,418.0578452,0.002056372,100,2/6/2020 14:52,37.97514343,474.2297974,453.7071228,511.6716309,484.3575134,42.22791672,455.3901062,452.4894104,40.21720123,2/6/2020 14:52,583,595.7,682,866.1,588.2,598.5,664,905.4,579.6,589.5,651,909.3,565.6,576.9,662,916.7,0.998742298,0,0.40634138,0,0.457613815,0.467582418,866.1,682,474.2297974,37.97514343,0.983522274,0.983747452,509.2653168,0,0.909868895,0,0.021319456,0.057090631,0.399737297,0,0.007813846,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:53,VERDADERO,FALSO,0.723042023,-0.42988375,0.702289443,3.540021217,454.4496155,55.63992474,418.5080569,0.002067183,100,2/6/2020 14:53,37.17093658,476.7741089,454.4496155,483.0506897,457.9146118,41.22351837,479.1896973,473.8437195,38.33512497,2/6/2020 14:53,496.3,505.3,669,751.1,503.2,511.6,686,750.8,497.7,506.1,642,792.3,522.4,530.8,657,854.8,0.998767741,0,0.410064988,0,0.38956044,0.396624804,751.1,669,476.7741089,37.17093658,0.982146505,0.982181863,513.1141945,0,0.909868895,0.032775743,0.017811201,0.053552121,0.402758394,0,0.005876575,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:54,VERDADERO,FALSO,0.724286707,-0.435640729,0.700833376,3.545180169,422.7696228,38.83067005,397.7294763,0.001546953,100,2/6/2020 14:54,36.89403915,441.7677002,422.7696228,475.4969788,449.2224121,40.52293015,452.1627197,448.4996948,37.03704834,2/6/2020 14:54,496.3,505.3,669,751.1,503.2,511.6,686,750.8,499.3,507.9,640,797,527,535.2,662,854.1,0.998417677,0,0.380312363,0,0.38956044,0.396624804,751.1,669,441.7677002,36.89403915,0.982146505,0.982103591,475.8468187,0,0.909868895,0,0.017811201,0.052333772,0.373506137,0,0.005876575,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:55,VERDADERO,FALSO,0.725546233,-0.441388463,0.699359589,3.550324134,439.7184143,47.35000027,409.2379056,0.001807664,100,2/6/2020 14:55,36.64027023,459.5877075,439.7184143,478.6749268,453.1725159,39.72912979,469.101593,464.4486084,36.43455505,2/6/2020 14:55,455,465.3,660,698.7,471.4,481.2,681,710.5,470.3,480.1,682,706.1,488.7,496.6,694,755.1,0.998595877,0,0.396190264,0,0.357142857,0.36522763,698.7,660,459.5877075,36.64027023,0.982166242,0.982230549,495.7773303,0,0.909868895,0.078150923,0.022136256,0.051217189,0.389150181,0,0.005085226,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:56,VERDADERO,FALSO,0.72682051,-0.447126876,0.697868173,3.55545301,436.4019165,45.66994034,407.0550653,0.001751522,100,2/6/2020 14:56,36.40633392,457.043396,436.4019165,476.2890015,450.4104004,39.23895264,545.7374878,535.6394653,35.94800949,2/6/2020 14:56,476,484,673,716.5,476.6,485.3,657,741.4,477.4,486.4,660,739.1,499.9,507.6,681,787.9,0.998570434,0,0.394414317,0,0.373626374,0.379905808,716.5,673,457.043396,36.40633392,0.982060652,0.982102392,493.4905815,0,0.909868895,0.036784945,0.016528926,0.050187869,0.387355244,0,0.005347628,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:57,VERDADERO,FALSO,0.728109448,-0.452855894,0.696359218,3.560566698,524.0466309,112.6101829,451.8152164,0.003575933,100,2/6/2020 14:57,36.24166107,556.3404541,524.0466309,583.2288208,545.1435547,38.95888138,617.5422363,602.2763672,36.41139984,2/6/2020 14:57,476,484,673,716.5,476.6,485.3,657,741.4,477.4,486.4,660,739.1,499.9,507.6,681,787.9,0.999563405,0,0.48094863,0,0.373626374,0.379905808,716.5,673,556.3404541,36.24166107,0.982060652,0.982351345,601.9147198,0,0.909868895,0.210090674,0.016528926,0.049463309,0.472460534,0,0.005347628,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:58,VERDADERO,FALSO,0.729412955,-0.458575442,0.694832816,3.565665102,516.3147583,105.0708968,449.0423786,0.003376098,100,2/6/2020 14:58,36.43266678,547.4304199,516.3147583,563.3496094,527.7788696,38.86548615,615.9285278,603.414917,36.82846832,2/6/2020 14:58,553.6,563.1,662,847.9,561.9,573.4,670,858.3,564.9,577.3,663,869.6,604.1,613.5,692,939.8,0.999474304,0,0.472785457,0,0.434536892,0.441993721,847.9,662,547.4304199,36.43266678,0.982312386,0.982380128,591.715718,0,0.909868895,0.065128349,0.016870893,0.050303734,0.464455038,0,0.0074889,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 14:59,VERDADERO,FALSO,0.730730938,-0.464285449,0.693289059,3.57074813,558.2907104,152.1531017,461.0541656,0.004497305,100,2/6/2020 14:59,35.36538315,597.7224121,558.2907104,611.8497314,570.0123291,38.5854454,689.3369751,669.4776001,36.61991882,2/6/2020 14:59,669.2,684.4,675,1005.2,692.7,701.8,673,1051,686.4,695,694,1008.7,696.7,706.3,681,1098.4,0.999977224,0,0.519033513,0,0.525274725,0.537205651,1005.2,675,597.7224121,35.36538315,0.981908885,0.982148758,649.4445851,0,0.909868895,0,0.022209234,0.045607686,0.50976812,0,0.010525282,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:00,VERDADERO,FALSO,0.732063304,-0.469985846,0.69172804,3.575815693,508.2066345,97.72179786,445.8729315,0.003169462,100,2/6/2020 15:00,35.18725204,539.1539917,508.2066345,647.2322998,601.583374,37.85867691,656.2611084,637.0155029,37.24562836,2/6/2020 15:00,656.1,663.3,675,984.4,615.9,618,705,893.7,686.4,695,694,1008.7,696.7,706.3,681,1098.4,0.99939154,0,0.468285548,0,0.514992151,0.520643642,984.4,675,539.1539917,35.18725204,0.982127504,0.982304857,586.0389403,0,0.909868895,0,0.010854817,0.044823909,0.459999168,0,0.010094202,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:01,VERDADERO,FALSO,0.73340996,-0.475676564,0.690149852,3.580867704,505.9989014,95.86806358,444.9642353,0.003112444,100,2/6/2020 15:01,35.36855698,538.1937256,505.9989014,606.6719971,563.2901611,37.71868896,552.1923218,539.6292114,37.6396637,2/6/2020 15:01,660.1,669.6,673,994.2,635.6,638.5,710,915.2,633.7,636.3,693,932.7,637.4,644.1,691,990.6,0.999381937,0,0.46705661,0,0.518131868,0.525588697,994.2,673,538.1937256,35.36855698,0.982070903,0.982311378,584.5048587,0,0.909868895,0,0.014187575,0.045621651,0.458795023,0,0.010296184,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:02,VERDADERO,FALSO,0.734770811,-0.481357537,0.688554587,3.585904081,585.5454102,190.173469,464.705052,0.00529195,100,2/6/2020 15:02,35.27317429,628.263916,585.5454102,672.6654053,622.5020752,37.6487236,609.4736938,594.2969971,36.55041122,2/6/2020 15:02,666.9,677,673,1003.9,664.3,671.2,712,955.9,675.6,684.5,688,1003.3,703.5,713.5,686,1102.5,1,0,0.545798642,0,0.523469388,0.531397174,1003.9,673,628.263916,35.27317429,0.981994803,0.981806121,682.6964028,0,0.909868895,0.026386046,0.014918759,0.045201967,0.535868448,0,0.010498075,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:03,VERDADERO,FALSO,0.736145762,-0.4870287,0.686942339,3.590924744,555.7167358,150.0843793,460.5368243,0.004392609,100,2/6/2020 15:03,33.93619537,594.2079468,555.7167358,618.9974976,574.3485107,37.62535095,600.5933838,589.743042,36.89800644,2/6/2020 15:03,619.8,629.5,670,938.2,639.5,652.3,682,958.9,675.6,684.5,688,1003.3,703.5,713.5,686,1102.5,0.999942079,0,0.519363234,0,0.486499215,0.49411303,938.2,670,594.2079468,33.93619537,0.982399535,0.982164556,649.8676048,0,0.909868895,0.048617621,0.015409055,0.03931926,0.510100161,0,0.00916895,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:04,VERDADERO,FALSO,0.737534717,-0.49268999,0.685313201,3.595929615,495.6831055,87.24590849,440.4638151,0.002862566,100,2/6/2020 15:04,34.146698,526.4226074,495.6831055,529.5411377,497.3661194,37.6487236,573.9723511,562.4091187,37.2688179,2/6/2020 15:04,619.8,629.5,670,938.2,639.5,652.3,682,958.9,637.1,650.8,672,967.6,646,656.5,677,1023.3,0.999264226,0,0.459360725,0,0.486499215,0.49411303,938.2,670,526.4226074,34.146698,0.982399535,0.982305971,574.8705653,0,0.909868895,0,0.015409055,0.040245471,0.451232783,0,0.00916895,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:05,VERDADERO,FALSO,0.73893758,-0.498341345,0.683667269,3.600918621,524.4129028,114.7368988,451.940447,0.003539316,100,2/6/2020 15:05,33.29394913,556.973999,524.4129028,552.9942017,514.7307129,37.32212448,544.9356079,536.2037964,37.36154556,2/6/2020 15:05,586.2,594.3,666,891.7,567.9,576,673,861.1,556.4,564.7,710,801.8,566.7,574.1,666,912.6,0.99956974,0,0.488069361,0,0.460125589,0.466483516,891.7,666,556.973999,33.29394913,0.982345706,0.982398508,610.8557514,0,0.909868895,0.044227001,0.01362948,0.036493376,0.479478612,0,0.008282593,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:06,VERDADERO,FALSO,0.740354253,-0.503982705,0.682004636,3.605891692,566.388916,164.8282133,462.4893677,0.004675427,100,2/6/2020 15:06,33.31399536,605.0286255,566.388916,586.7828979,547.1036987,37.29881287,509.038208,503.7416992,36.8053093,2/6/2020 15:06,682.5,690.5,664,1042.3,675.8,685.1,700,988,664.7,670.9,691,981.8,666.8,674.1,672,1067.8,1,0,0.530358687,0,0.535714286,0.541993721,1042.3,664,605.0286255,33.31399536,0.98190227,0.982049552,663.548263,0,0.909868895,0,0.011585807,0.03658158,0.520838511,0,0.011316555,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:07,VERDADERO,FALSO,0.74178464,-0.509614012,0.680325397,3.610848759,585.5355225,192.0863966,464.704341,0.005240886,100,2/6/2020 15:07,33.63961792,626.9868164,585.5355225,604.6820679,563.6763306,37.20550537,543.3218994,535.0652466,37.31513596,2/6/2020 15:07,682.5,690.5,664,1042.3,675.8,685.1,700,988,670.5,679.3,688,994.6,673,681.8,666,1085.9,1,0,0.548789553,0,0.535714286,0.541993721,1042.3,664,626.9868164,33.63961792,0.98190227,0.981816245,686.4445748,0,0.909868895,0.012383312,0.011585807,0.038014319,0.538810498,0,0.011316555,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:08,VERDADERO,FALSO,0.743228642,-0.51523521,0.678629647,3.615789759,527.7194824,118.9590451,453.0456916,0.003604517,100,2/6/2020 15:08,34.16973495,561.4289551,527.7194824,606.6621094,564.0723267,37.08553314,549.7767334,539.6292114,37.01388931,2/6/2020 15:08,662.3,673.8,681,985.3,675.1,686.4,692,997.8,670.2,680.7,687,995,674.8,683.7,687,1054.8,0.99961429,0,0.49002742,0,0.519858713,0.5288854,985.3,681,561.4289551,34.16973495,0.983096606,0.983454052,613.965381,0,0.909868895,0,0.017067379,0.040346834,0.481919451,0,0.010112668,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:09,VERDADERO,FALSO,0.744686159,-0.520846244,0.676917481,3.620714628,500.4647827,92.37511329,442.6016438,0.002946183,100,2/6/2020 15:09,34.21583939,531.5112305,500.4647827,500.9202271,472.1012878,37.01892471,545.7374878,533.9268188,36.50406265,2/6/2020 15:09,600.2,608.9,681,890.9,611.6,626.3,689,909.4,597.5,608.5,657,928.8,600,610,703,917.1,0.999315112,0,0.463677695,0,0.4711146,0.477943485,890.9,681,531.5112305,34.21583939,0.983499041,0.983552154,581.0092232,0,0.909868895,0,0.01428806,0.040549693,0.456051196,0,0.008267738,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:10,VERDADERO,FALSO,0.746157094,-0.52644706,0.675188994,3.625623309,493.4754028,86.43930332,439.4469611,0.002786697,100,2/6/2020 15:10,34.37410736,526.0958862,493.4754028,574.8632813,532.8972168,36.80567551,522.343811,511.1469116,35.83215714,2/6/2020 15:10,600.2,608.9,681,890.9,611.6,626.3,689,909.4,597.5,608.5,657,928.8,600,610,703,917.1,0.999260959,0,0.458595512,0,0.4711146,0.477943485,890.9,681,526.0958862,34.37410736,0.983499041,0.983571075,574.6520717,0,0.909868895,0,0.01428806,0.041246072,0.451061281,0,0.008267738,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:11,VERDADERO,FALSO,0.747641346,-0.532037606,0.673444281,3.630515745,565.6463623,165.5913893,462.3699934,0.004609382,100,2/6/2020 15:11,34.05754471,614.2554321,565.6463623,618.6015015,568.0323486,36.90227509,619.9577637,598.2867432,35.50784302,2/6/2020 15:11,616.9,624.3,685,912.8,602.5,606.1,686,897.6,589.5,596.3,658,912.7,599.7,606.9,682,947.8,1,0,0.536618282,0,0.48422292,0.490031397,912.8,685,614.2554321,34.05754471,0.983396812,0.982958174,672.0010181,0,0.909868895,0.086815687,0.011853276,0.039853197,0.527473327,0,0.008679207,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:12,VERDADERO,FALSO,0.749138815,-0.537617833,0.671683439,3.635391884,550.9151611,146.9081297,459.493553,0.004187594,100,2/6/2020 15:12,34.19277191,594.8414917,550.9151611,567.3095703,523.8189087,37.06219101,601.4052124,580.060791,35.3225441,2/6/2020 15:12,654.7,663.8,681,974.4,646.9,655.1,699,945.2,640.7,649,695,940.5,634,643.2,698,976.2,0.999948415,0,0.519309294,0,0.51389325,0.521036107,974.4,681,594.8414917,34.19277191,0.983183649,0.983202798,650.4870104,0,0.909868895,0,0.013708948,0.040448196,0.51058635,0,0.00989016,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:13,VERDADERO,FALSO,0.7506494,-0.543187692,0.669906562,3.640251674,560.1222534,158.9883232,461.4043772,0.004434498,100,2/6/2020 15:13,34.86440659,604.078186,560.1222534,584.4069214,536.8473511,37.13215637,549.7767334,532.788269,34.76667404,2/6/2020 15:13,654.7,663.8,681,974.4,646.9,655.1,699,945.2,640.7,649,695,940.5,634,643.2,698,976.2,1,0,0.525776062,0,0.51389325,0.521036107,974.4,681,604.078186,34.86440659,0.983183649,0.983131086,658.5392521,0,0.909868895,0.00901516,0.013708948,0.043403389,0.516906791,0,0.00989016,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:14,VERDADERO,FALSO,0.752173,-0.548747136,0.668113747,3.64509507,536.5601807,130.4025303,455.7749789,0.003790631,100,2/6/2020 15:14,35.30573273,581.7932739,536.5601807,620.9874268,567.2402954,37.41881561,598.9797363,576.3582153,35.53100204,2/6/2020 15:14,693.6,705.2,700,1004.1,711.3,722.3,694,1047.1,702.5,712.6,694,1032.6,683.5,697.5,692,1061.3,0.999817933,0,0.505259847,0,0.544427002,0.553532182,1004.1,700,581.7932739,35.30573273,0.982578993,0.983097363,632.8208001,0,0.909868895,0,0.016449234,0.045345224,0.496719623,0,0.010502258,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:15,VERDADERO,FALSO,0.753709513,-0.55429612,0.66630509,3.649922025,473.5863037,71.39239402,429.4596927,0.002355669,100,2/6/2020 15:15,35.78684616,506.6820068,473.5863037,533.520874,491.4459229,37.50873566,536.8670654,520.2648315,36.5967598,2/6/2020 15:15,570.5,581.9,695,829.2,595.1,607.5,701,866.3,594.7,606.8,674,901.2,586.6,599.1,692,911.6,0.99906682,0,0.438723695,0,0.447802198,0.456750392,829.2,695,506.6820068,35.78684616,0.983356153,0.983411619,549.6621771,0,0.909868895,0,0.019590995,0.047462123,0.431445979,0,0.007162215,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:16,VERDADERO,FALSO,0.755258836,-0.5598346,0.664480686,3.654732499,419.0868225,38.87305299,395.1157391,0.001449449,100,2/6/2020 15:16,34.74916077,444.9456177,419.0868225,473.1011963,440.9262085,37.46208191,534.4416504,516.8394165,37.04037476,2/6/2020 15:16,460.3,469.8,680,684.2,473,484.4,682,710.3,594.7,606.8,674,901.2,586.6,599.1,692,911.6,0.998449456,0,0.386875145,0,0.361302983,0.368759812,684.2,680,444.9456177,34.74916077,0.983925444,0.983857163,484.9224699,0,0.909868895,0.046824753,0.020221371,0.042896307,0.380629882,0,0.00487635,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:17,VERDADERO,FALSO,0.756820869,-0.565362535,0.662640632,3.659526453,390.3569946,27.48402088,373.4488032,0.001097717,100,2/6/2020 15:17,34.63077545,410.5728149,390.3569946,446.8562927,419.6115112,37.36877441,524.7692871,507.7313843,35.67001724,2/6/2020 15:17,460.3,469.8,680,684.2,473,484.4,682,710.3,475.6,487.5,689,705.4,486.5,496.2,689,757.1,0.998105728,0,0.357059708,0,0.361302983,0.368759812,684.2,680,410.5728149,34.63077545,0.983925444,0.983969544,447.6019084,0,0.909868895,0,0.020221371,0.042375412,0.351335878,0,0.00487635,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:18,VERDADERO,FALSO,0.758395506,-0.570879883,0.660785024,3.664303849,378.2097168,23.70634943,363.6602571,0.000974055,100,2/6/2020 15:18,34.24195862,396.5643005,378.2097168,410.2857056,387.2384949,36.96891403,495.7227173,482.1003113,35.16040421,2/6/2020 15:18,435.6,442.5,672,655.6,432.4,440.4,685,647.8,436,442.7,683,651.9,451.4,460.4,678,714,0.997896929,0,0.345420877,0,0.341915228,0.34733124,655.6,672,396.5643005,34.24195862,0.981979409,0.981974031,432.1335777,0,0.909868895,0,0.01559322,0.040664618,0.339194331,0,0.004477202,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:19,VERDADERO,FALSO,0.759982646,-0.576386605,0.658913958,3.669064654,505.2563782,98.98125302,444.6542621,0.003002105,100,2/6/2020 15:19,33.43222809,548.6975708,505.2563782,465.5475159,431.8479004,36.54916,487.6542053,472.9922791,34.78980255,2/6/2020 15:19,661,668.3,692,968.6,615.1,617.1,682,921.7,582.1,585.9,687,864.1,597.5,603,683,938.2,0.999486976,0,0.480473421,0,0.518838305,0.524568289,968.6,692,548.6975708,33.43222809,0.982997161,0.983327401,601.9174548,0,0.909868895,0,0.010923238,0.037101804,0.47246268,0,0.00977277,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:20,VERDADERO,FALSO,0.761582183,-0.581882665,0.657027531,3.673808837,603.2169189,225.8873735,465.2526096,0.005635684,100,2/6/2020 15:20,34.51861191,671.5566406,603.2169189,642.0645142,576.7145996,36.59245682,461.8449097,451.3509216,35.04457855,2/6/2020 15:20,661,668.3,692,968.6,615.1,617.1,682,921.7,603.9,604.2,689,894.1,615.4,618.5,688,960.4,1,0,0.585437469,0,0.518838305,0.524568289,968.6,692,671.5566406,34.51861191,0.982997161,0.98233453,732.6715914,0,0.909868895,0.103972129,0.010923238,0.041881892,0.575095441,0,0.00977277,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:21,VERDADERO,FALSO,0.763194015,-0.587368027,0.655125838,3.678536369,595.1187134,213.2706628,465.1816354,0.005374697,100,2/6/2020 15:21,35.04888153,662.0031128,595.1187134,652.7961426,585.8027954,36.73567963,778.0706787,725.5710449,35.46152496,2/6/2020 15:21,743.1,750.4,683,1103.6,715.5,725.1,682,1072.5,709.4,716.4,689,1051.7,722.7,729.7,666,1166.1,1,0,0.575703705,0,0.583281005,0.589010989,1103.6,683,662.0031128,35.04888153,0.982405454,0.98255253,720.6497345,0,0.909868895,0,0.009728145,0.044215079,0.565659132,0,0.012686802,0,0,0,0,1,0,0,0,0,0,0,0,0
