Datetime_x,Day,Backtracking,Elevation_Panel_Plane,Panel_Angle,Sun_Elevation,Azimuth,GHI,DNI,DHI,IAMLoss,SetPoint,Time,IR-1-TMOD,IR-1-POA,IR-1-GHI,IR-5-POA,IR-5-GHI,IR-5-TMOD,IR-14-POA,IR-14-GHI,IR-14-TMOD,Datetime_y,INV1-ACP,INV1-DCP,INV1-DCV,INV1-DCI,INV2-ACP,INV2-DCP,INV2-DCV,INV2-DCI,INV3-ACP,INV3-DCP,INV3-DCV,INV3-DCI,INV4-ACP,INV4-DCP,INV4-DCV,INV4-DCI,LowLightEfficiency,Limiting,Expected,LowPowerThresholdLoss,ACPower,DCPower,DCCurrent,DCVoltage,Irradiance,ModuleTemp,ACEfficiency,ExpectedACEfficiency,ExpectedInverterPower,Match,TotalLosses,IncidentalLosses,InverterLosses,ThermalLosses,ExpectedAC,LimitingLosses,DCOhmicLoss,IPDHigh,LowPower,LPCount,LPEvent,Availability,Unavailability,UnavailabilityCount,UnavailabilityEvent,LowEfficiency,LowEfficiencyCount,LowEfficiencyEvent,IPDCount,IPDEvent
2/6/2020 15:22,VERDADERO,FALSO,0.764818036,-0.592842655,0.653208975,3.683247225,741.3218994,529.3378031,419.6232554,0.010355746,100,2/6/2020 15:22,35.48700333,839.2824097,741.3218994,853.9641113,748.0341187,37.08553314,841.8068848,777.6845703,36.6662941,2/6/2020 15:22,898.8,911.9,686,1335.6,912.4,928.5,688,1358.5,914.7,927.9,690,1357.9,922.6,937.8,676,1475.7,1,0,0.7284006,0,0.705494505,0.71577708,1335.6,686,839.2824097,35.48700333,0.980974808,0.980835988,910.1984998,0.017330463,0.909868895,0.017330463,0.01436561,0.046142815,0.714441523,0,0.018581535,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:23,VERDADERO,FALSO,0.766454142,-0.598306517,0.651277039,3.687941381,614.2652588,246.4692918,464.8549475,0.005939095,100,2/6/2020 15:23,36.063591,686.5155029,614.2652588,686.5947266,610.6716309,37.43538284,715.9581299,669.4776001,36.8053093,2/6/2020 15:23,898.8,911.9,686,1335.6,912.4,928.5,688,1358.5,911.7,928.1,686,1361.1,916.3,933.8,676,1466.4,1,0,0.594231795,0,0.705494505,0.71577708,1335.6,686,686.5155029,36.063591,0.980974808,0.982311433,743.660154,0,0.909868895,0,0.01436561,0.0486798,0.583720686,0,0.018581535,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:24,VERDADERO,FALSO,0.768102227,-0.603759583,0.649330126,3.692618816,510.4143066,105.2705659,446.7621437,0.003090162,100,2/6/2020 15:24,36.22505951,562.0725098,510.4143066,579.2489624,522.6408081,37.90533066,649.8062744,613.661377,36.48087311,2/6/2020 15:24,653.3,666.9,673,984.4,682.1,696.1,681,1022.1,681.2,703,668,1040.3,684.1,702.9,687,1070.8,0.999620725,0,0.48596912,0,0.512794349,0.523469388,984.4,673,562.0725098,36.22505951,0.982098669,0.982365788,608.2068841,0,0.909868895,0,0.020392862,0.049390262,0.477399438,0,0.010094202,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:25,VERDADERO,FALSO,0.769762187,-0.609201821,0.647368332,3.697279512,517.0473022,112.3079023,449.3156098,0.003236684,100,2/6/2020 15:25,36.64685822,570.0222168,517.0473022,557.3799438,503.2962036,37.71868896,568.7351685,541.906189,36.36505127,2/6/2020 15:25,630.8,640,676,945.3,639.6,652.8,678,963.5,634.3,646.6,680,952.9,623.9,635.9,693,968.7,0.999700222,0,0.491919376,0,0.495133438,0.502354788,945.3,676,570.0222168,36.64685822,0.983459824,0.983518103,616.3759932,0,0.909868895,0,0.014375,0.051246176,0.483811612,0,0.009308251,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:26,VERDADERO,FALSO,0.771433915,-0.614633204,0.645391753,3.701923451,492.7427979,89.17104047,439.1053967,0.002693567,100,2/6/2020 15:26,36.66992569,549.3312378,492.7427979,554.9939575,498.9599915,37.59865189,531.2241211,506.5928955,36.3187027,2/6/2020 15:26,630.8,640,676,945.3,639.6,652.8,678,963.5,634.3,646.6,680,952.9,623.9,635.9,693,968.7,0.999493312,0,0.473914594,0,0.495133438,0.502354788,945.3,676,549.3312378,36.66992569,0.983459824,0.983589292,593.858946,0,0.909868895,0,0.014375,0.051347673,0.46613732,0,0.009308251,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:27,VERDADERO,FALSO,0.773117305,-0.620053706,0.643400484,3.706550622,428.6600952,44.72688128,401.8275671,0.001557621,100,2/6/2020 15:27,35.90538406,470.4084167,428.6600952,523.1951904,468.9530945,37.46208191,556.2315063,524.8187866,36.25246048,2/6/2020 15:27,539.9,549.1,669,818.1,547.5,558.9,672,833.1,553.4,565.7,680,831.1,569.2,584.4,676,904.1,0.998704084,0,0.406944438,0,0.423783359,0.43100471,818.1,669,470.4084167,35.90538406,0.982236951,0.982173654,509.2051943,0,0.909868895,0,0.016754689,0.04798369,0.399690105,0,0.006971746,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:28,VERDADERO,FALSO,0.774812252,-0.625463299,0.641394622,3.711161012,387.416687,27.25180249,371.1115662,0.001049132,100,2/6/2020 15:28,36.80506516,421.7102966,387.416687,485.4266968,435.006012,37.15546417,481.6053162,459.3204041,36.29880905,2/6/2020 15:28,467.9,476.1,676,701.2,469.3,476.6,670,716.9,473.4,480,684,706.1,483.3,493.5,678,765.2,0.998217103,0,0.363122204,0,0.367268446,0.373704867,701.2,676,421.7102966,36.80506516,0.983985505,0.984027348,455.2284566,0,0.909868895,0,0.017223272,0.051942287,0.357322179,0,0.005121682,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:29,VERDADERO,FALSO,0.776518648,-0.630861961,0.639374261,3.715754612,313.7606812,11.7369538,306.757318,0.000557443,100,2/6/2020 15:29,36.54803085,333.2240906,313.7606812,409.4937134,376.190094,36.73567963,519.9282227,490.0797119,35.50784302,2/6/2020 15:29,338.5,346.9,670,511.7,342.1,351,672,522,473.4,480,684,706.1,483.3,493.5,678,765.2,0.995996723,0,0.286632652,0,0.265698587,0.272291994,511.7,670,333.2240906,36.54803085,0.981169303,0.981535542,358.4273326,0,0.909868895,0.050031489,0.024214471,0.050811336,0.281340135,0,0.002727468,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:30,VERDADERO,FALSO,0.778236388,-0.636249669,0.637339499,3.720331415,301.9797058,10.64642156,295.6444531,0.000523289,100,2/6/2020 15:30,35.92842102,319.5422974,301.9797058,327.5910034,307.8999023,36.14948273,344.0646057,338.015686,35.73949051,2/6/2020 15:30,338.5,346.9,670,511.7,342.1,351,672,522,344.8,353.7,679,519.5,361,368.8,673,576.2,0.995586269,0,0.275539722,0,0.265698587,0.272291994,511.7,670,319.5422974,35.92842102,0.981169303,0.981252245,344.4564392,0,0.909868895,0.011786789,0.024214471,0.048085052,0.270373971,0,0.002727468,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:31,VERDADERO,FALSO,0.779965363,-0.641626403,0.635290428,3.724891418,345.8069763,16.55429906,335.9834681,0.000706567,100,2/6/2020 15:31,33.96530533,376.5168152,345.8069763,363.3794861,333.9566956,35.44697189,356.1624146,346.5593872,35.34570313,2/6/2020 15:31,402.1,407.1,663,613.9,386.6,392.3,675,587.4,381.1,386.1,657,593.3,389.9,395.3,658,637.1,0.997295504,0,0.32817707,0,0.315620094,0.319544741,613.9,663,376.5168152,33.96530533,0.982028817,0.982048339,410.5920414,0,0.909868895,0.026303877,0.012281995,0.039447343,0.322285747,0,0.003925763,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:32,VERDADERO,FALSO,0.781705468,-0.646992141,0.633227146,3.729434617,360.90448,19.87487458,349.1435367,0.000808658,100,2/6/2020 15:32,33.69176483,396.5741882,360.90448,360.5975952,330.0065918,35.05077362,349.3016968,338.015686,34.92881393,2/6/2020 15:32,460.7,464,676,690.3,437.3,443.3,677,660.6,431.8,438.2,676,653.6,441.8,447.5,678,700.4,0.997897226,0,0.346301273,0,0.361616954,0.364207221,690.3,676,396.5741882,33.69176483,0.984023058,0.984093855,434.1702242,0,0.909868895,0,0.007112069,0.038243765,0.340792955,0,0.004963688,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:33,VERDADERO,FALSO,0.783456594,-0.652346866,0.631149747,3.733961013,447.8165894,56.59506874,414.421345,0.001832688,100,2/6/2020 15:33,32.94830704,511.1567993,447.8165894,466.7453918,411.7212219,34.70122528,415.4534912,392.406311,34.11826324,2/6/2020 15:33,460.7,464,676,690.3,437.3,443.3,677,660.6,437.5,443.7,678,657.9,445,452,673,710,0.999111568,0,0.448421693,0,0.361616954,0.364207221,690.3,676,511.1567993,32.94830704,0.984023058,0.983690087,561.9715593,0,0.909868895,0.187801958,0.007112069,0.034972551,0.441107974,0,0.004963688,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:34,VERDADERO,FALSO,0.785218635,-0.657690562,0.629058326,3.738470607,441.9261169,53.11897032,410.6717861,0.001736282,100,2/6/2020 15:34,32.92819977,499.6925964,441.9261169,473.9031067,419.2254028,34.65777588,460.2312012,433.4121094,33.21534729,2/6/2020 15:34,609.4,616.1,694,890.6,577.5,587.3,661,892.4,567.4,575.1,674,859.6,555.2,562.2,672,886.6,0.998996926,0,0.438354395,0,0.47833595,0.483594976,890.6,694,499.6925964,32.92819977,0.983288157,0.983429447,549.2094502,0,0.909868895,0,0.010874858,0.034884079,0.43109062,0,0.00826217,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:35,VERDADERO,FALSO,0.786991482,-0.663023212,0.626952977,3.742963403,540.9954224,143.1384606,457.0189577,0.003739575,100,2/6/2020 15:35,32.69777298,624.7791138,540.9954224,551.4299927,480.0213013,34.81775284,510.2460327,473.5566101,33.4699707,2/6/2020 15:35,688,703.3,697,1000.3,698,702.2,690,1032.8,681.1,685.7,681,1020,696.3,704.3,691,1084.2,1,0,0.549212987,0,0.540031397,0.552040816,1000.3,697,624.7791138,32.69777298,0.982633664,0.982664187,687.5675239,0,0.909868895,0,0.021754586,0.033870201,0.539691934,0,0.010422918,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:36,VERDADERO,FALSO,0.788775029,-0.668344803,0.624833795,3.747439408,392.208313,29.57238653,374.9095765,0.001085028,100,2/6/2020 15:36,33.85009003,429.9966125,392.208313,469.5372009,419.6213989,35.14719009,430.3827209,409.7709045,33.33108139,2/6/2020 15:36,688,703.3,697,1000.3,698,702.2,690,1032.8,693.8,701.3,676,1047.5,693.7,705,688,1084.2,0.998299966,0,0.375366259,0,0.540031397,0.552040816,1000.3,697,429.9966125,33.85009003,0.982633664,0.983567368,470.3582565,0,0.909868895,0,0.021754586,0.038940396,0.369198004,0,0.010422918,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:37,VERDADERO,FALSO,0.790569166,-0.673655321,0.622700873,3.75189863,446.3415222,56.32177687,413.4929035,0.001796032,100,2/6/2020 15:37,33.98840332,504.7911072,446.3415222,523.2050781,456.3305969,35.14398575,633.2733154,573.2297974,33.51628876,2/6/2020 15:37,466.1,474.1,691,683.8,457,466.5,676,694.2,451.3,460.8,680,680.1,459.5,466.4,693,712.4,0.999047911,0,0.440709137,0,0.365855573,0.372135008,683.8,691,504.7911072,33.98840332,0.983695498,0.983471841,552.1834833,0,0.909868895,0.155599517,0.016874077,0.039548975,0.433425026,0,0.00487065,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:38,VERDADERO,FALSO,0.792373787,-0.678954755,0.620554307,3.756341079,547.9848022,153.3616609,458.8071113,0.003887717,100,2/6/2020 15:38,34.29422379,635.916626,547.9848022,650.4299927,553.8356934,35.47348785,832.1247559,730.6992188,33.49312973,2/6/2020 15:38,657.9,661.1,694,961.8,627.7,635.5,695,923.1,630.3,635.6,675,952.7,673.5,678.6,698,1037.9,1,0,0.55493912,0,0.516405024,0.518916797,961.8,694,635.916626,34.29422379,0.98303169,0.982640876,694.7196696,0,0.909868895,0.064912206,0.004840417,0.040894585,0.545305863,0,0.009636034,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:39,VERDADERO,FALSO,0.794188783,-0.684243095,0.61839419,3.760766767,561.2409058,171.8565705,461.6109297,0.00421709,100,2/6/2020 15:39,34.10669708,661.3793945,561.2409058,691.3764038,583.8327026,35.99283218,844.2225342,741.2327881,34.7434845,2/6/2020 15:39,657.9,661.1,694,961.8,627.7,635.5,695,923.1,630.3,635.6,675,952.7,673.5,678.6,698,1037.9,1,0,0.577655994,0,0.516405024,0.518916797,961.8,694,661.3793945,34.10669708,0.98303169,0.982394415,722.9771928,0,0.909868895,0.101685427,0.004840417,0.040069467,0.567486023,0,0.009636034,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:40,VERDADERO,FALSO,0.796014047,-0.689520332,0.616220614,3.765175707,560.5083008,171.3489842,461.4762888,0.004187882,100,2/6/2020 15:40,34.40641785,658.8251953,560.5083008,732.3227539,612.6516113,36.43586731,927.3131714,806.1669312,35.20671844,2/6/2020 15:40,683,689.7,701,987.4,666.7,674.1,692,985.4,679.5,686.9,691,1002.2,729.8,739.6,690,1138.4,1,0,0.574634598,0,0.53610675,0.541365777,987.4,701,658.8251953,34.40641785,0.982696559,0.982339917,719.1558057,0,0.909868895,0.057895611,0.009714369,0.041388239,0.564486504,0,0.01015582,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:41,VERDADERO,FALSO,0.79784947,-0.694786459,0.614033674,3.769567916,568.6065063,183.58399,462.8311054,0.004389078,100,2/6/2020 15:41,34.47247696,672.8337402,568.6065063,743.8563232,617.3937378,37.04223633,735.3225098,652.9644165,35.22984695,2/6/2020 15:41,710.2,720.4,677,1065.1,726.4,743.7,701,1062.7,732.4,750.6,690,1084.8,737.4,750.8,690,1151.4,1,0,0.586675066,0,0.557456829,0.565463108,1065.1,677,672.8337402,34.47247696,0.982741538,0.982504747,734.3476621,0,0.909868895,0.036156229,0.014158801,0.041678899,0.576411038,0,0.011817063,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:42,VERDADERO,FALSO,0.799694943,-0.700041468,0.611833462,3.773943412,530.6697388,133.4969461,453.9931926,0.003434459,100,2/6/2020 15:42,34.89061356,633.3624268,530.6697388,692.9702759,575.1504517,37.76875687,719.1855469,637.8668823,36.83182526,2/6/2020 15:42,624.4,632.8,664,953.3,639.5,650.5,708,925.7,732.4,750.6,690,1084.8,737.4,750.8,690,1151.4,1,0,0.551197956,0,0.49010989,0.496703297,953.3,664,633.3624268,34.89061356,0.982426188,0.981785759,689.4356782,0,0.909868895,0.098865858,0.013274336,0.0435187,0.541158303,0,0.009466468,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:43,VERDADERO,FALSO,0.80155036,-0.705285356,0.609620071,3.778302214,599.9102783,235.1730244,465.2605497,0.005220326,100,2/6/2020 15:43,35.07509232,723.1157837,599.9102783,801.9000244,652.1229248,38.16541672,755.4888306,660.9338989,36.92451859,2/6/2020 15:43,624.4,632.8,664,953.3,639.5,650.5,708,925.7,665.3,676.9,675,1007.4,722.9,735.2,684,1136.2,1,0,0.628773787,0,0.49010989,0.496703297,953.3,664,723.1157837,35.07509232,0.982426188,0.980803768,785.6805131,0,0.909868895,0.210044523,0.013274336,0.044330406,0.616703699,0,0.009466468,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:44,VERDADERO,FALSO,0.803415611,-0.710518118,0.607393593,3.782644343,616.4829102,265.9349444,464.7060772,0.005679948,100,2/6/2020 15:44,35.60554504,746.6679077,616.4829102,854.7758789,686.0700073,38.51544952,765.9729004,660.9338989,36.87817001,2/6/2020 15:44,804.9,815.4,674,1214.7,811.3,821.9,666,1245.5,808.1,817.5,699,1179.1,809.8,818.4,706,1238.6,1,0,0.647667516,0,0.631789639,0.640031397,1214.7,674,746.6679077,35.60554504,0.980561556,0.980461135,809.0063436,0,0.909868895,0.011790184,0.012877116,0.046664398,0.635012829,0,0.015369751,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:45,VERDADERO,FALSO,0.805290588,-0.715739751,0.605154121,3.786969822,561.9735107,176.1861522,461.743176,0.004173917,100,2/6/2020 15:45,36.22832489,684.9216309,561.9735107,881.4069214,701.4644775,39.19226837,888.5942993,759.7457886,36.68945313,2/6/2020 15:45,778.5,784.9,698,1133.3,763.1,768.9,690,1134,808.1,817.5,699,1179.1,809.8,818.4,706,1238.6,1,0,0.592400471,0,0.611067504,0.616091052,1133.3,698,684.9216309,36.22832489,0.981930613,0.982185888,741.2735658,0,0.909868895,0,0.008153905,0.04940463,0.581847383,0,0.013378843,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:46,VERDADERO,FALSO,0.807175183,-0.720950254,0.602901745,3.791278676,715.9086304,496.39092,434.4376019,0.008690403,100,2/6/2020 15:46,36.91713715,898.8012085,715.9086304,945.024292,744.895813,39.96257782,936.9954224,792.4949951,37.71261597,2/6/2020 15:46,778.5,784.9,698,1133.3,763.1,768.9,690,1134,765.8,773.8,697,1122,818.1,820.2,663,1331,1,0,0.774910048,0,0.611067504,0.616091052,1133.3,698,898.8012085,36.91713715,0.981930613,0.979981827,967.4727514,0.204951525,0.909868895,0.204951525,0.008153905,0.052435403,0.759397764,0,0.013378843,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:47,VERDADERO,FALSO,0.809069288,-0.726149628,0.600636558,3.795570931,664.3494263,368.9238768,455.8455552,0.007052554,100,2/6/2020 15:47,37.88961792,832.5999146,664.3494263,891.7424927,700.2764893,40.68638611,898.2764893,754.9047241,37.41124725,2/6/2020 15:47,924.6,940.3,661,1427.8,931.9,944.9,676,1417.1,931.4,945.6,659,1447.7,941.6,955.2,705,1445.9,1,0,0.714592448,0,0.725745683,0.738069074,1427.8,661,832.5999146,37.88961792,0.97946465,0.97975836,891.9629771,0.032853167,0.909868895,0,0.016696799,0.056714319,0.700127926,0,0.02123555,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:48,VERDADERO,FALSO,0.810972796,-0.731337872,0.59835865,3.799846616,600.6429443,240.3388358,465.2631908,0.005168375,100,2/6/2020 15:48,38.07769394,751.4397583,600.6429443,815.4036255,640.6686401,41.31691742,734.5106812,625.6206055,38.36175919,2/6/2020 15:48,766.4,781.8,670,1162.2,800.6,820.1,668,1226.6,819.7,836.2,671,1249.8,826.2,844.1,680,1308.4,1,0,0.644369626,0,0.601569859,0.613657771,1162.2,670,751.4397583,38.07769394,0.980943079,0.980545243,804.9559703,0,0.909868895,0.047661861,0.019698133,0.057541853,0.631833572,0,0.014069884,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:49,VERDADERO,FALSO,0.812885596,-0.73651499,0.596068113,3.804105759,552.4002075,164.8990088,459.8270598,0.003893897,100,2/6/2020 15:49,38.26238251,693.197998,552.4002075,751.4000854,590.5350342,41.9943161,681.2685547,579.7736816,37.80534363,2/6/2020 15:49,766.4,781.8,670,1162.2,800.6,820.1,668,1226.6,802.7,820.1,671,1221.1,809.7,824.6,678,1287.3,1,0,0.593913998,0,0.601569859,0.613657771,1162.2,670,693.197998,38.26238251,0.980943079,0.981198837,742.4206007,0,0.909868895,0,0.019698133,0.058354483,0.582747724,0,0.014069884,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:50,VERDADERO,FALSO,0.814807583,-0.741680983,0.593765036,3.808348393,495.6930237,98.70617452,440.4683411,0.002624332,100,2/6/2020 15:50,38.44704056,614.9088135,495.6930237,714.8195801,560.93396,42.39146042,724.0266113,609.3944702,37.92125702,2/6/2020 15:50,717.5,727.2,658,1106,710.9,718.1,672,1083.2,724.2,730.5,670,1102.2,768.4,775.8,680,1216.4,1,0,0.526383283,0,0.563186813,0.570800628,1106,658,614.9088135,38.44704056,0.981576994,0.982126129,658.6258645,0,0.909868895,0,0.013338834,0.059166978,0.516974776,0,0.012742042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:51,VERDADERO,FALSO,0.816738648,-0.746835858,0.591449509,3.812574549,346.9059143,17.84570082,336.955778,0.000691167,100,2/6/2020 15:51,38.28544998,415.0278015,346.9059143,494.1783142,402.2468872,42.46154785,804.6918335,663.2108765,38.50089645,2/6/2020 15:51,441.9,454,662,675.8,464.5,477.3,686,695.6,478.4,489.3,671,729.8,497.8,510.1,691,773.1,0.998150278,0,0.354889026,0,0.346860283,0.356357928,675.8,662,415.0278015,38.28544998,0.982123987,0.982120756,444.0449007,0,0.909868895,0,0.026651982,0.05845598,0.348543878,0,0.00475735,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:52,VERDADERO,FALSO,0.818678683,-0.751979619,0.589121624,3.816784261,411.3549194,39.32841376,389.5028363,0.001268355,100,2/6/2020 15:52,37.19732666,509.2461243,411.3549194,540.6885376,431.8578186,41.85417557,658.6766968,553.8654175,38.89508057,2/6/2020 15:52,441.9,454,662,675.8,464.5,477.3,686,695.6,478.4,489.3,671,729.8,497.8,510.1,691,773.1,0.999092461,0,0.438082243,0,0.346860283,0.356357928,675.8,662,509.2461243,37.19732666,0.982123987,0.982303781,548.2402204,0,0.909868895,0.186550166,0.026651982,0.053668237,0.430329843,0,0.00475735,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:53,VERDADERO,FALSO,0.82062758,-0.757112272,0.586781467,3.820977566,473.9624939,80.01031487,429.6620838,0.002199617,100,2/6/2020 15:53,37.1775856,591.6735229,473.9624939,563.3496094,445.6683044,41.31691742,728.8676758,599.4251709,39.03424835,2/6/2020 15:53,494.7,502.5,659,761,502.4,509.4,683,754.6,519.5,526.4,665,798.4,578.7,586.9,668,931.3,0.999916735,0,0.509457627,0,0.388304553,0.394427002,761,659,591.6735229,37.1775856,0.982236461,0.98233184,637.5815148,0,0.909868895,0.225790369,0.015522388,0.053581377,0.500456448,0,0.00603251,0,1,2,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:54,VERDADERO,FALSO,0.822585232,-0.762233827,0.58442913,3.825154501,551.6676025,166.7572309,459.6637443,0.003827213,100,2/6/2020 15:54,37.06219101,704.0286255,551.6676025,768.0914917,588.9510498,41.13009262,744.1929321,614.2355957,39.38211441,2/6/2020 15:54,694.1,703.5,673,1047.3,698,705.7,681,1047.6,713.4,722.7,681,1070.1,744.8,754.7,647,1237.5,1,0,0.606576167,0,0.544819466,0.552197802,1047.3,673,704.0286255,37.06219101,0.981722282,0.981009842,758.1028596,0,0.909868895,0.08964804,0.013361763,0.05307364,0.59505719,0,0.011425388,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:55,VERDADERO,FALSO,0.824551531,-0.76734429,0.5820647,3.829315103,568.6065063,192.4064342,462.8311054,0.004232157,100,2/6/2020 15:55,37.42473602,726.9470825,568.6065063,726.3432007,558.9539795,41.27020264,665.1314697,557.2808838,40.17442322,2/6/2020 15:55,778.3,783.1,679,1164.3,768.6,781.6,672,1168.8,713.4,722.7,681,1070.1,744.8,754.7,647,1237.5,1,0,0.625267118,0,0.610910518,0.614678179,1164.3,679,726.9470825,37.42473602,0.982168688,0.982050874,782.2922088,0,0.909868895,0.016935065,0.006129485,0.054668839,0.61404412,0,0.014120776,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:56,VERDADERO,FALSO,0.826526371,-0.772443673,0.579688265,3.833459413,666.9431763,386.8185741,455.0582137,0.006914697,100,2/6/2020 15:56,37.58626556,865.0817871,666.9431763,867.8637085,657.637207,41.57386017,823.2443848,667.2006226,40.85099792,2/6/2020 15:56,778.3,783.1,679,1164.3,768.6,781.6,672,1168.8,775.6,786.8,671,1180.3,814.7,822.6,672,1305.8,1,0,0.743521142,0,0.610910518,0.614678179,1164.3,679,865.0817871,37.58626556,0.982168688,0.980735162,928.9973947,0.173287558,0.909868895,0.173287558,0.006129485,0.055379568,0.729197327,0,0.014120776,0,1,1,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:57,VERDADERO,FALSO,0.828509643,-0.777531986,0.577299913,3.837587471,618.7005005,282.4784904,464.5340735,0.005523499,100,2/6/2020 15:57,37.95549393,801.4347534,618.7005005,849.1824341,641.8467407,41.92425919,832.9266357,676.3085938,41.26876831,2/6/2020 15:57,861.8,874.1,661,1325,867.4,883.3,683,1302.8,857.1,876.2,655,1339.2,869.7,881.4,651,1442,1,0,0.687633079,0,0.676452119,0.68610675,1325,661,801.4347534,37.95549393,0.980114738,0.980095643,858.6074389,0.002219684,0.909868895,0.002219684,0.014071617,0.057004173,0.673946184,0,0.01828776,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:58,VERDADERO,FALSO,0.830501241,-0.782609242,0.574899732,3.84169932,655.5383911,362.7631242,458.2857088,0.006538067,100,2/6/2020 15:58,38.69754791,855.5480957,655.5383911,871.041626,651.3110962,42.34474564,795.8214111,650.6774902,41.75247574,2/6/2020 15:58,909.6,921.8,663,1395.7,910.8,923.2,664,1406.3,857.1,876.2,655,1339.2,869.7,881.4,651,1442,1,0,0.731520841,0,0.713971743,0.723547881,1395.7,663,855.5480957,38.69754791,0.979618156,0.979517623,912.8688457,0.010899157,0.909868895,0.010899157,0.013234975,0.060269211,0.716537556,0,0.020291443,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 15:59,VERDADERO,FALSO,0.832501059,-0.787675452,0.572487809,3.845795003,685.0007935,436.1741087,448.7144332,0.007362242,100,2/6/2020 15:59,38.12047195,898.5141602,685.0007935,880.189209,658.8153076,42.97558594,873.269165,702.5039673,41.70606995,2/6/2020 15:59,909.6,921.8,663,1395.7,910.8,923.2,664,1406.3,915.1,926.7,661,1417.6,954.2,963.2,661,1562.2,1,0,0.770334012,0,0.713971743,0.723547881,1395.7,663,898.5141602,38.12047195,0.979618156,0.978951513,960.7484292,0.060734863,0.909868895,0.060734863,0.013234975,0.057730077,0.754119646,0,0.020291443,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:00,VERDADERO,FALSO,0.83450899,-0.792730631,0.570064229,3.849874566,682.4268188,431.2072752,449.7102365,0.0072604,100,2/6/2020 16:00,39.34748459,899.4744263,682.4268188,877.8032837,653.6870728,43.55982971,833.7384033,668.9033813,41.6790657,2/6/2020 16:00,950.2,964.4,661,1464.7,942.8,958.9,687,1411.7,944.6,959.7,650,1489.2,958,972,680,1524.7,1,0,0.766738844,0,0.745839874,0.756985871,1464.7,661,899.4744263,39.34748459,0.97919957,0.97903788,956.3489589,0.012720072,0.909868895,0.012720072,0.014724181,0.063128932,0.750666373,0,0.022347355,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:01,VERDADERO,FALSO,0.836524927,-0.797774794,0.567629081,3.853938055,644.499939,341.6278343,460.8290446,0.006160957,100,2/6/2020 16:01,39.30134964,848.5587158,644.499939,882.1791382,654.0831299,43.887043,801.4644165,643.8464966,41.49340057,2/6/2020 16:01,909.5,926.9,666,1392.2,916,929.8,667,1410.8,908.6,922,657,1415.6,913.6,929,669,1479.2,1,0,0.7234935,0,0.71389325,0.72755102,1392.2,666,848.5587158,39.30134964,0.979524841,0.979576603,902.9058465,0.005608233,0.909868895,0,0.018772252,0.062925938,0.708717305,0,0.0201898,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:02,VERDADERO,FALSO,0.838548764,-0.802807957,0.565182448,3.857985516,615.4038086,281.2376169,464.7814061,0.005348371,100,2/6/2020 16:02,40.10964584,813.5424194,615.4038086,852.3701782,629.6102905,44.33117676,811.1466064,647.2620239,41.2845459,2/6/2020 16:02,909.5,926.9,666,1392.2,916,929.8,667,1410.8,910.4,922.5,659,1413.4,914.2,928.6,669,1478.2,1,0,0.691005513,0,0.71389325,0.72755102,1392.2,666,813.5424194,40.10964584,0.979524841,0.97999105,862.7263232,0.052887433,0.909868895,0,0.018772252,0.066482442,0.677179218,0,0.0201898,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:03,VERDADERO,FALSO,0.840580396,-0.807830136,0.562724417,3.862016998,652.2416992,362.0227911,459.1052554,0.006332455,100,2/6/2020 16:03,40.8257637,872.4375,652.2416992,886.5549316,649.3508911,44.72859573,871.6554565,686.5650024,40.56156158,2/6/2020 16:03,930.3,944.5,684,1387.3,938,951.1,649,1482.3,932.9,944.6,675,1416.9,941.1,955.9,679,1499.3,1,0,0.738528522,0,0.73021978,0.741365777,1387.3,684,872.4375,40.8257637,0.980712192,0.980743498,922.7671763,0.003841768,0.909868895,0,0.01503441,0.06963336,0.724307046,0,0.02004793,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:04,VERDADERO,FALSO,0.842619716,-0.812841349,0.560255072,3.86603255,650.0339966,358.3131744,459.6255545,0.006249229,100,2/6/2020 16:04,41.29150009,874.664978,650.0339966,883.3770142,643.8267212,45.00915527,878.1101685,686.5650024,40.30635834,2/6/2020 16:04,929.6,944.2,655,1448.7,931.3,946.9,664,1440,925.3,941.3,655,1449.9,934.8,949,658,1537.5,1,0,0.73878326,0,0.72967033,0.741130298,1448.7,655,874.664978,41.29150009,0.979516039,0.979544709,921.957152,0.003176896,0.909868895,0,0.015462826,0.0716826,0.723671234,0,0.021861788,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:05,VERDADERO,FALSO,0.84466662,-0.817841616,0.557774498,3.870032223,628.3035278,311.3204598,463.5218213,0.005639045,100,2/6/2020 16:05,40.84883118,848.5686035,628.3035278,812.6118164,592.5050659,45.43009949,851.4891357,663.7850952,40.58475113,2/6/2020 16:05,929.6,944.2,655,1448.7,931.3,946.9,664,1440,925.3,941.3,655,1449.9,934.8,949,658,1537.5,1,0,0.718244858,0,0.72967033,0.741130298,1448.7,655,848.5686035,40.84883118,0.979516039,0.979795594,896.5560296,0.031863006,0.909868895,0,0.015462826,0.069734857,0.703733147,0,0.021861788,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:06,VERDADERO,FALSO,0.846721002,-0.822830954,0.55528278,3.874016069,590.7330322,238.4693007,465.0159245,0.004647591,100,2/6/2020 16:06,41.14916229,802.0980225,590.7330322,833.6889038,600.0093384,45.64051056,870.041748,672.8931274,40.88636017,2/6/2020 16:06,899.6,911.9,659,1387.5,896.1,911.2,661,1390.4,890.3,904.4,654,1391.1,898.7,912.2,663,1464.8,1,0,0.677946856,0,0.706122449,0.71577708,1387.5,659,802.0980225,41.14916229,0.979770939,0.9802405,846.6379295,0,0.909868895,0,0.013488321,0.071056314,0.664550965,0,0.020053711,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:07,VERDADERO,FALSO,0.848782758,-0.827809386,0.552779999,3.877984139,614.3049316,284.6413815,464.8524874,0.005234189,100,2/6/2020 16:07,41.14546967,844.4304199,614.3049316,858.3300171,611.8497314,45.80423737,851.4891357,654.6672363,41.46645737,2/6/2020 16:07,871,884,657,1349.3,875.9,886.7,660,1359.6,873.9,887.4,668,1340.8,899.7,913.4,657,1480,1,0,0.7137394,0,0.683673469,0.693877551,1349.3,657,844.4304199,41.14546967,0.980068006,0.979823431,890.9573604,0.027827873,0.909868895,0.027827873,0.014705882,0.071040067,0.699338587,0,0.018964693,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:08,VERDADERO,FALSO,0.850851783,-0.832776931,0.550266241,3.881936488,617.9876709,293.3479092,464.5918874,0.005312505,100,2/6/2020 16:08,41.63442612,855.5679321,617.9876709,866.2797241,611.4537354,46.08488846,849.8754272,648.4005127,41.46645737,2/6/2020 16:08,871,884,657,1349.3,875.9,886.7,660,1359.6,873.9,887.4,668,1340.8,899.7,913.4,657,1480,1,0,0.721478405,0,0.683673469,0.693877551,1349.3,657,855.5679321,41.63442612,0.980068006,0.979728134,900.5303287,0.038255967,0.909868895,0.038255967,0.014705882,0.073191475,0.706852691,0,0.018964693,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:09,VERDADERO,FALSO,0.852927973,-0.837733613,0.547741587,3.88587317,614.3049316,286.9888007,464.8524874,0.005200037,100,2/6/2020 16:09,41.33031082,857.468689,614.3049316,864.2997437,605.1375122,46.31879425,845.8362427,640.4310303,41.09518433,2/6/2020 16:09,907.1,920.1,649,1423.7,904.6,918.7,662,1402.1,901.6,915.2,661,1398.1,915.4,929.5,657,1506.4,1,0,0.724125234,0,0.712009419,0.722213501,1423.7,649,857.468689,41.33031082,0.979831215,0.979808427,903.908105,0.002640059,0.909868895,0.002640059,0.014128899,0.071853368,0.709504007,0,0.021113768,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:10,VERDADERO,FALSO,0.855011224,-0.842679455,0.545206119,3.889794241,606.5631104,272.603342,465.1925608,0.004986098,100,2/6/2020 16:10,41.6038208,853.0137329,606.5631104,858.3300171,596.4552002,46.45914841,846.6480103,636.4412842,40.39914322,2/6/2020 16:10,903.9,917.9,660,1394,905,918.8,658,1411.3,901.4,915.2,650,1419.3,912.6,926.9,657,1504,1,0,0.719429031,0,0.709497645,0.720486656,1394,660,853.0137329,41.6038208,0.979698551,0.979711731,897.9573198,0.00147009,0.909868895,0,0.015252206,0.073056812,0.704833061,0,0.020242042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:11,VERDADERO,FALSO,0.857101432,-0.847614479,0.54265992,3.893699756,595.5147095,252.3597319,465.1922053,0.004694535,100,2/6/2020 16:11,41.21107101,844.727417,595.5147095,853.5582275,587.7630005,46.52932739,849.0635986,632.4614868,40.63115692,2/6/2020 16:11,890.7,904.1,654,1387.9,892,906.8,654,1399.3,901.4,915.2,650,1419.3,912.6,926.9,657,1504,1,0,0.713768581,0,0.699136578,0.709654631,1387.9,654,844.727417,41.21107101,0.979913925,0.979863874,891.0305633,0.005763702,0.909868895,0.005763702,0.014821369,0.071328712,0.699396047,0,0.020065275,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:12,VERDADERO,FALSO,0.859198494,-0.852538711,0.540103072,3.897589773,571.9329224,211.2517652,463.3021114,0.004112607,100,2/6/2020 16:12,41.55762863,816.7104492,571.9329224,846.0045166,578.6847534,46.71645737,837.7677002,619.9281006,40.90954971,2/6/2020 16:12,890.7,904.1,654,1387.9,892,906.8,654,1399.3,891.2,903.1,650,1398.7,901.1,915.2,658,1479.4,1,0,0.68896199,0,0.699136578,0.709654631,1387.9,654,816.7104492,41.55762863,0.979913925,0.980165675,860.3282431,0.030034517,0.909868895,0,0.014821369,0.072853566,0.675296894,0,0.020065275,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:13,VERDADERO,FALSO,0.861302308,-0.857452177,0.537535653,3.90146435,574.8831177,217.1888727,463.6779101,0.004169695,100,2/6/2020 16:13,41.42645645,828.8082275,574.8831177,840.0348511,570.0024414,46.85684586,840.1931763,617.0769043,41.46645737,2/6/2020 16:13,873.1,885.8,664,1338.4,869.2,880.9,655,1358.3,866.4,877.6,666,1329,880.6,893.2,653,1455.8,1,0,0.699602693,0,0.685321821,0.695290424,1338.4,664,828.8082275,41.42645645,0.97996177,0.979907183,873.3852275,0.006163883,0.909868895,0.006163883,0.014337322,0.072276408,0.685545704,0,0.018659527,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:14,VERDADERO,FALSO,0.863412771,-0.862354902,0.534957746,3.905323546,577.0907593,221.9624925,463.9332397,0.004209084,100,2/6/2020 16:14,41.46520615,838.9854126,577.0907593,847.9844971,570.0024414,46.73986053,841.8068848,613.0971069,41.76816177,2/6/2020 16:14,886.9,901.5,649,1392.2,888.7,902.8,664,1371.5,885.2,899.4,659,1373.1,896.1,909.8,654,1480.6,1,0,0.708063172,0,0.696153846,0.707613815,1392.2,649,838.9854126,41.46520615,0.980005243,0.979999887,884.0309293,0.000634628,0.909868895,0.000634628,0.01619523,0.072446907,0.693901828,0,0.0201898,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:15,VERDADERO,FALSO,0.865529781,-0.867246913,0.532369431,3.90916742,574.8731689,219.0733958,463.6767093,0.004144602,100,2/6/2020 16:15,41.46151352,842.796936,574.8731689,846.390625,564.0723267,46.62290955,838.5794678,607.3947144,42.92874908,2/6/2020 16:15,886.9,901.5,649,1392.2,888.7,902.8,664,1371.5,884.5,898.1,655,1382.8,896.2,909.3,654,1481.2,1,0,0.711292373,0,0.696153846,0.707613815,1392.2,649,842.796936,41.46151352,0.980005243,0.979961395,888.0277697,0.005171654,0.909868895,0.005171654,0.01619523,0.072430659,0.697039066,0,0.0201898,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:16,VERDADERO,FALSO,0.867653236,-0.872128239,0.529770786,3.912996034,573.0317993,216.8560939,463.4467036,0.00408952,100,2/6/2020 16:16,41.78866577,845.9847412,573.0317993,851.1624146,562.4981689,46.31879425,840.1931763,603.414917,42.20915222,2/6/2020 16:16,894.7,909.2,658,1385.1,895.7,909.1,656,1400.6,892.5,904.4,650,1403.5,903,917.1,658,1482,1,0,0.712874763,0,0.702276295,0.713657771,1385.1,658,845.9847412,41.78866577,0.97981084,0.979820521,889.8753952,0.001098381,0.909868895,0,0.015948086,0.073870129,0.698489321,0,0.019984396,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:17,VERDADERO,FALSO,0.869783035,-0.872664626,0.527161891,3.916809447,566.3988037,206.5423647,462.4909406,0.00392574,100,2/6/2020 16:17,42.34322357,842.796936,566.3988037,850.7564697,556.9641113,46.19345093,840.9951172,599.4251709,41.88419724,2/6/2020 16:17,891.8,905.7,654,1389,892.9,907.1,653,1402.1,887.7,901.8,650,1398,899.6,913.1,654,1487.1,1,0,0.708317419,0,0.7,0.710910518,1389,654,842.796936,42.34322357,0.979898646,0.979930194,884.2854707,0.003660928,0.909868895,0,0.015347245,0.076310184,0.694101625,0,0.020097094,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:18,VERDADERO,FALSO,0.871919076,-0.872664626,0.524542824,3.920607722,561.9833984,200.1497243,461.7449445,0.003814975,100,2/6/2020 16:18,43.10590363,840.8862305,561.9833984,848.7666626,551.4399414,46.24025726,839.3814087,593.732666,41.46645737,2/6/2020 16:18,891.8,905.7,654,1389,892.9,907.1,653,1402.1,887.7,901.8,650,1398,899.6,913.1,654,1487.1,1,0,0.704144088,0,0.7,0.710910518,1389,654,840.8862305,43.10590363,0.979898646,0.979980967,879.1209025,0.00960944,0.909868895,0,0.015347245,0.079665976,0.690047804,0,0.020097094,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:19,VERDADERO,FALSO,0.87406126,-0.872664626,0.521913664,3.924390922,554.6079102,189.1583333,460.3049258,0.003641109,100,2/6/2020 16:19,43.15215683,835.4708862,554.6079102,840.4208984,541.9656372,45.93205261,837.7677002,588.6044922,41.74494171,2/6/2020 16:19,877,888.1,646,1381.8,872.3,886.3,657,1362,873.1,885.5,653,1367.4,888,901.6,653,1470,1,0,0.699454664,0,0.688383046,0.697095761,1381.8,646,835.4708862,43.15215683,0.980168959,0.980141189,873.4089514,0.003372488,0.909868895,0.003372488,0.012498593,0.07986949,0.685564326,0,0.019889284,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:20,VERDADERO,FALSO,0.876209486,-0.872664626,0.519274487,3.92815911,552.4002075,186.5452379,459.8270598,0.003582766,100,2/6/2020 16:20,41.7617836,839.6091309,552.4002075,847.1726685,541.9556885,46.00220108,835.3521118,582.3377686,43.69496918,2/6/2020 16:20,885.2,897.6,652,1381.8,885.5,899.7,645,1406.3,884.8,899.2,653,1388.7,896.6,909.9,663,1459.7,1,0,0.707592671,0,0.694819466,0.70455259,1381.8,652,839.6091309,41.7617836,0.980002292,0.979965605,883.4125951,0.004296371,0.909868895,0.004296371,0.013814617,0.073751848,0.69341648,0,0.019889284,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:21,VERDADERO,FALSO,0.878363655,-0.872664626,0.516625373,3.931912349,548.7174072,181.6689727,458.9822456,0.00349352,100,2/6/2020 16:21,41.5308075,838.6488037,548.7174072,844.7769165,536.4314575,46.11491394,835.3521118,578.9223022,45.15826797,2/6/2020 16:21,885.2,897.6,652,1381.8,885.5,899.7,645,1406.3,884.8,899.2,653,1388.7,896.6,909.9,663,1459.7,1,0,0.707558836,0,0.694819466,0.70455259,1381.8,652,838.6488037,41.5308075,0.980002292,0.979966013,883.3707208,0.004248757,0.909868895,0.004248757,0.013814617,0.072735553,0.693383611,0,0.019889284,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:22,VERDADERO,FALSO,0.880523667,-0.872664626,0.513966396,3.935650704,543.9257813,175.1936781,457.794429,0.003382351,100,2/6/2020 16:22,41.55018234,837.6885376,543.9257813,844.3710327,532.4714966,46.23183441,834.5402832,574.3682861,45.85528564,2/6/2020 16:22,884.2,897.4,660,1363.8,887.1,900.5,652,1394.3,885.3,897.6,656,1380.2,897,911.2,658,1474.7,1,0,0.706683694,0,0.694034537,0.704395604,1363.8,660,837.6885376,41.55018234,0.97989907,0.979870557,882.192186,0.003237784,0.909868895,0.003237784,0.01470916,0.072820802,0.692458545,0,0.019374484,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:23,VERDADERO,FALSO,0.882689424,-0.872664626,0.511297633,3.939374241,539.876709,169.9611231,456.7131445,0.003288668,100,2/6/2020 16:23,41.69248962,836.411377,539.876709,843.1830444,528.1352539,46.21267319,832.9266357,569.8143311,45.66940689,2/6/2020 16:23,884.9,897.3,657,1370.7,886.3,900.1,655,1387.6,884.1,896.4,651,1390.2,896.1,910.5,658,1474.1,1,0,0.705129749,0,0.694583987,0.704317111,1370.7,657,836.411377,41.69248962,0.979939455,0.979929448,880.3052156,0.001152466,0.909868895,0.001152466,0.013819235,0.073446954,0.690977406,0,0.019571026,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:24,VERDADERO,FALSO,0.884860827,-0.872664626,0.50861916,3.943083025,534.718811,163.2230476,455.2338124,0.003174043,100,2/6/2020 16:24,41.41156769,835.1442261,534.718811,842.7770996,524.1851807,45.95124435,832.9266357,566.388916,45.18148804,2/6/2020 16:24,884.6,895.7,657,1369,884.4,897.9,653,1390.2,884.1,896.4,651,1390.2,896.1,910.5,658,1474.1,1,0,0.705000733,0,0.694348509,0.703061224,1369,657,835.1442261,41.41156769,0.97995492,0.979931037,880.1455742,0.002751072,0.909868895,0.002751072,0.012392542,0.072210898,0.690852099,0,0.01952251,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:25,VERDADERO,FALSO,0.887037779,-0.872664626,0.505931052,3.946777121,530.6697388,158.2192638,453.9931926,0.003083964,100,2/6/2020 16:25,41.89292526,833.8670654,530.6697388,841.9751587,519.8391113,46.09154129,832.9266357,561.2706299,44.57752991,2/6/2020 16:25,884.6,895.7,657,1369,884.4,897.9,653,1390.2,883.5,896.1,651,1387.8,894.8,908,660,1465.4,1,0,0.702315669,0,0.694348509,0.703061224,1369,657,833.8670654,41.89292526,0.97995492,0.979964101,876.8230387,0.001061567,0.909868895,0,0.012392542,0.074328871,0.688244143,0,0.01952251,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:26,VERDADERO,FALSO,0.889220182,-0.872664626,0.503233384,3.950456598,526.6206055,153.3137043,452.6834481,0.002995506,100,2/6/2020 16:26,41.41156769,833.2335205,526.6206055,840.7773438,515.0969849,46.3020134,831.3129272,557.2808838,44.48462296,2/6/2020 16:26,880.3,894.3,648,1384.4,885.1,896.3,652,1389.8,881.1,893.8,652,1382.8,893.5,907.5,665,1452.8,1,0,0.703387779,0,0.690973312,0.701962323,1384.4,648,833.2335205,41.41156769,0.980085629,0.980068708,878.2552798,0.002026557,0.909868895,0.002026557,0.015654702,0.072210898,0.689368352,0,0.019964202,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:27,VERDADERO,FALSO,0.891407939,-0.872664626,0.500526231,3.954121522,523.3041382,149.502802,451.5596447,0.002922873,100,2/6/2020 16:27,41.43094254,833.2335205,523.3041382,839.1735229,510.3549194,46.53582764,831.3129272,553.2911987,44.24836731,2/6/2020 16:27,880.8,894.3,657,1366.4,884.6,896.8,653,1386.1,881.7,894.5,659,1369.6,894.1,907.6,665,1454.2,1,0,0.703323149,0,0.691365777,0.701962323,1366.4,657,833.2335205,41.43094254,0.979968452,0.979951695,878.0697344,0.001934851,0.909868895,0.001934851,0.015095606,0.072296147,0.689222711,0,0.019448427,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:28,VERDADERO,FALSO,0.893600954,-0.872664626,0.497809665,3.957771961,520.3538818,146.2449454,450.5216,0.002858431,100,2/6/2020 16:28,42.05839157,832.5900269,520.3538818,839.1735229,506.8008118,46.74626923,830.5110474,549.024292,42.38337708,2/6/2020 16:28,880.8,894.3,657,1366.4,884.6,896.8,653,1386.1,881.6,893.7,660,1365.9,894,908.1,659,1465.8,1,0,0.700688563,0,0.691365777,0.701962323,1366.4,657,832.5900269,42.05839157,0.979968452,0.979984137,874.8095241,0.001817869,0.909868895,0,0.015095606,0.075056923,0.686663677,0,0.019448427,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:29,VERDADERO,FALSO,0.895799131,-0.872664626,0.495083761,3.961407983,516.3048096,141.5815583,449.0386528,0.002774225,100,2/6/2020 16:29,41.98153305,831.9564209,516.3048096,837.9656982,502.4547119,46.76964188,829.6992188,545.3217163,41.49791336,2/6/2020 16:29,881,894,659,1360.8,882.9,895.9,650,1391.1,881.3,893.8,655,1375.9,892.5,906,658,1465,1,0,0.700411326,0,0.691522763,0.701726845,1360.8,659,831.9564209,41.98153305,0.979945335,0.979961664,874.4433401,0.001878209,0.909868895,0,0.014541387,0.074718745,0.686376248,0,0.01928934,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:30,VERDADERO,FALSO,0.898002375,-0.872664626,0.492348591,3.965029657,512.6220093,137.488152,447.631796,0.002698409,100,2/6/2020 16:30,42.00838089,831.9564209,512.6220093,836.3618774,497.3165894,46.8631897,829.6992188,541.0449219,41.54432297,2/6/2020 16:30,879.8,892.8,655,1368.2,882.4,894.9,659,1373.5,879.2,892.5,657,1370,891,904.1,659,1458.3,1,0,0.700321904,0,0.690580848,0.700784929,1368.2,655,831.9564209,42.00838089,0.980008873,0.980014529,874.3788674,0.00066116,0.909868895,0,0.014560932,0.074836876,0.686325642,0,0.0194997,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:31,VERDADERO,FALSO,0.900210591,-0.872664626,0.489604228,3.968637052,508.572937,133.0091891,446.0218213,0.002617284,100,2/6/2020 16:31,42.65526962,830.6793213,508.572937,835.946106,494.1486206,46.95674133,828.0855103,536.7780151,40.8252449,2/6/2020 16:31,879.8,892.8,655,1368.2,882.4,894.9,659,1373.5,879.2,892.5,657,1370,891,904.1,659,1458.3,1,0,0.697095603,0,0.690580848,0.700784929,1368.2,655,830.6793213,42.65526962,0.980008873,0.98005394,870.3857067,0.005292425,0.909868895,0,0.014560932,0.077683186,0.683191293,0,0.0194997,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:32,VERDADERO,FALSO,0.902423685,-0.872664626,0.486850743,3.972230238,505.9890137,130.4468556,444.9601219,0.002564051,100,2/6/2020 16:32,41.96218872,830.6793213,505.9890137,835.1442261,490.1886292,47.12046814,828.0855103,533.3624878,41.03397751,2/6/2020 16:32,878,891.4,644,1388.3,880.4,893,658,1369.6,878.5,890.4,653,1377.7,889.1,903.6,653,1470.5,1,0,0.699400486,0,0.689167975,0.699686028,1388.3,644,830.6793213,41.96218872,0.980164281,0.980167614,873.364845,0.000408267,0.909868895,0,0.015032533,0.07463363,0.685529706,0,0.020076843,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:33,VERDADERO,FALSO,0.904641563,-0.872664626,0.484088209,3.975809284,502.3062134,126.5682501,443.4011565,0.002492111,100,2/6/2020 16:33,41.24250031,829.4022217,502.3062134,835.1442261,486.2384949,47.33097076,826.4718018,529.3728027,40.50056839,2/6/2020 16:33,876.4,888.9,648,1376.8,879.9,892.4,655,1377.2,877.9,890.5,659,1363.5,889.3,903.3,659,1458.9,1,0,0.700714905,0,0.687912088,0.697723705,1376.8,648,829.4022217,41.24250031,0.980135944,0.980100437,874.9462335,0.004268783,0.909868895,0.004268783,0.014062324,0.071467001,0.686770984,0,0.019745607,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:34,VERDADERO,FALSO,0.906864131,-0.872664626,0.481316695,3.979374261,498.2471924,122.3163922,441.6212251,0.002414984,100,2/6/2020 16:34,42.35493851,828.1151733,498.2471924,834.3423462,482.6843872,47.21401978,825.6699219,525.3831177,40.84843445,2/6/2020 16:34,876.4,888.9,648,1376.8,879.9,892.4,655,1377.2,877.9,890.5,659,1363.5,889.3,903.3,659,1458.9,1,0,0.695939489,0,0.687912088,0.697723705,1376.8,648,828.1151733,42.35493851,0.980135944,0.980157124,869.0336817,0.002563751,0.909868895,0,0.014062324,0.076361729,0.682130048,0,0.019745607,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:35,VERDADERO,FALSO,0.909091297,-0.872664626,0.478536272,3.982925239,494.5643921,118.601168,439.9508833,0.002345859,100,2/6/2020 16:35,41.51960754,827.4816284,494.5643921,834.3323975,479.1303101,47.3075676,825.6699219,522.5418091,41.82268524,2/6/2020 16:35,875.9,888.9,649,1375.1,879.1,891,653,1380.4,877.2,890.2,657,1367.4,889.8,903.1,659,1457.3,1,0,0.698174315,0,0.687519623,0.697723705,1375.1,649,827.4816284,41.51960754,0.980123133,0.980117762,871.7893418,0.000645412,0.909868895,0.000645412,0.014624817,0.072686273,0.684293047,0,0.019696875,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:36,VERDADERO,FALSO,0.911322969,-0.872664626,0.475747011,3.98646229,492.3566895,116.6633796,438.9245547,0.002302899,100,2/6/2020 16:36,41.26928711,828.1151733,492.3566895,833.9265137,475.5762024,47.33097076,824.0562134,518.552063,42.03147888,2/6/2020 16:36,876.4,888.9,652,1368.8,879.2,892.1,649,1386.7,879.6,891.9,658,1368.8,890.5,905.3,664,1450.2,1,0,0.699538744,0,0.687912088,0.697723705,1368.8,652,828.1151733,41.26928711,0.9800847,0.980062797,873.4440785,0.002594623,0.909868895,0.002594623,0.014062324,0.071584863,0.685591898,0,0.019516807,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:37,VERDADERO,FALSO,0.913559056,-0.872664626,0.47294898,3.989985485,489.0402222,113.4815296,437.3478501,0.002242091,100,2/6/2020 16:37,41.61199951,828.4320068,489.0402222,831.5405884,472.0221252,47.0736618,823.2443848,515.1366577,43.60959625,2/6/2020 16:37,878.8,891.4,653,1371.4,880.7,893.7,656,1376.7,879.6,891.9,658,1368.8,890.5,905.3,664,1450.2,1,0,0.698669757,0,0.689795918,0.699686028,1371.4,653,828.4320068,41.61199951,0.980048112,0.980060426,872.3569511,0.00145458,0.909868895,0,0.014135068,0.073092798,0.68473858,0,0.01959102,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:38,VERDADERO,FALSO,0.915799466,-0.872664626,0.470142249,3.993494895,486.4562988,111.1793816,436.0905819,0.002194382,100,2/6/2020 16:38,41.56580353,827.4717407,486.4562988,831.1445923,468.4680176,46.72289658,823.2443848,512.2854004,44.79767609,2/6/2020 16:38,878.8,891.4,653,1371.4,880.7,893.7,656,1376.7,879.2,892,658,1368.7,890.3,904,665,1445.3,1,0,0.698012938,0,0.689795918,0.699686028,1371.4,653,827.4717407,41.56580353,0.980048112,0.980068385,871.5439255,0.002396933,0.909868895,0,0.014135068,0.072889536,0.684100413,0,0.01959102,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:39,VERDADERO,FALSO,0.918044109,-0.872664626,0.467326887,3.996990592,483.139801,108.1008531,434.4402146,0.00213561,100,2/6/2020 16:39,42.4204483,825.234314,483.139801,829.9368286,464.9138794,46.3487587,822.8483887,509.1569824,44.60789108,2/6/2020 16:39,878.1,890.6,649,1377.7,878.4,892,652,1382.4,875.5,889,652,1375.7,887.5,900.8,661,1452.2,1,0,0.693302016,0,0.689246468,0.699058085,1377.7,649,825.234314,42.4204483,0.980107228,0.98017584,865.7567463,0.008302398,0.909868895,0,0.014035482,0.076649973,0.679557886,0,0.01977143,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:40,VERDADERO,FALSO,0.920292896,-0.872664626,0.464502961,4.000472648,479.447113,104.6756694,432.5546656,0.002072,100,2/6/2020 16:40,41.56580353,824.2641602,479.447113,828.7388916,461.3598022,46.02139282,822.4425049,505.7415161,43.72566223,2/6/2020 16:40,875.7,888.4,651,1370.5,877.1,889.6,654,1374.3,875.4,887.7,648,1382,889.8,902.4,660,1455.8,1,0,0.695307187,0,0.687362637,0.69733124,1370.5,651,824.2641602,41.56580353,0.980102228,0.980126554,868.217033,0.002911021,0.909868895,0,0.014295362,0.072889536,0.681489037,0,0.019565315,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:41,VERDADERO,FALSO,0.922545736,-0.872664626,0.461670539,4.003941137,475.7643127,101.3368205,430.6243958,0.002009864,100,2/6/2020 16:41,40.81953812,823.6304932,475.7643127,828.3330078,457.7958069,45.71746063,822.0366211,502.6032104,43.47033691,2/6/2020 16:41,875.7,888.4,651,1370.5,877.1,889.6,654,1374.3,875.5,888.1,653,1373.5,888.9,902.8,666,1442.4,1,0,0.697233349,0,0.687362637,0.69733124,1370.5,651,823.6304932,40.81953812,0.980102228,0.980103405,870.601633,0.000140399,0.909868895,0,0.014295362,0.069605968,0.683360779,0,0.019565315,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:42,VERDADERO,FALSO,0.924802542,-0.872664626,0.458829688,4.00739613,472.8140869,98.82936435,429.0426462,0.001960194,100,2/6/2020 16:42,40.54615021,822.9869995,472.8140869,826.7489624,454.2515869,45.50292969,821.640625,499.4747925,42.00831985,2/6/2020 16:42,877.5,890.1,653,1367.5,879.6,891.8,651,1382.6,878.4,890.8,662,1355.9,891.8,905.8,660,1460.3,1,0,0.697589357,0,0.68877551,0.69866562,1367.5,653,822.9869995,40.54615021,0.980060476,0.980073517,871.0196012,0.001542832,0.909868895,0,0.014155713,0.068403061,0.683688855,0,0.019479753,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:43,VERDADERO,FALSO,0.927063225,-0.872664626,0.455980475,4.010837701,469.1312866,95.62295695,427.0244036,0.001900451,100,2/6/2020 16:43,40.54615021,821.7000122,469.1312866,826.3431396,451.0935059,45.41356277,821.640625,496.9107056,40.7788353,2/6/2020 16:43,880.3,892.7,665,1348.4,880.4,893.6,660,1368.7,878.6,892.2,663,1357.7,893.2,906.2,665,1451.4,1,0,0.696498467,0,0.690973312,0.700706436,1348.4,665,821.7000122,40.54615021,0.979880254,0.979933727,869.5334593,0.006041606,0.909868895,0,0.013890445,0.068403061,0.682522339,0,0.018939402,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:44,VERDADERO,FALSO,0.929327699,-0.872664626,0.453122966,4.014265922,466.1811218,93.21696129,425.3730224,0.001852764,100,2/6/2020 16:44,39.94598007,820.7397461,466.1811218,825.9470825,447.5393982,45.41356277,821.2347412,493.4952087,42.19392776,2/6/2020 16:44,880.3,892.7,665,1348.4,880.4,893.6,660,1368.7,878.6,892.2,663,1357.7,893.2,906.2,665,1451.4,1,0,0.697656536,0,0.690973312,0.700706436,1348.4,665,820.7397461,39.94598007,0.979880254,0.979919011,870.9661533,0.004371637,0.909868895,0,0.013890445,0.065762312,0.683646902,0,0.018939402,0,0,0,0,1,0,0,0,0,0,0,0,0
