Datetime_x,Day,Backtracking,Elevation_Panel_Plane,Panel_Angle,Sun_Elevation,Azimuth,GHI,DNI,DHI,IAMLoss,SetPoint,Time,IR-1-TMOD,IR-1-POA,IR-1-GHI,IR-5-POA,IR-5-GHI,IR-5-TMOD,IR-14-POA,IR-14-GHI,IR-14-TMOD,Datetime_y,INV1-ACP,INV1-DCP,INV1-DCV,INV1-DCI,INV2-ACP,INV2-DCP,INV2-DCV,INV2-DCI,INV3-ACP,INV3-DCP,INV3-DCV,INV3-DCI,INV4-ACP,INV4-DCP,INV4-DCV,INV4-DCI,LowLightEfficiency,Limiting,Expected,LowPowerThresholdLoss,ACPower,DCPower,DCCurrent,DCVoltage,Irradiance,ModuleTemp,ACEfficiency,ExpectedACEfficiency,ExpectedInverterPower,Match,TotalLosses,IncidentalLosses,InverterLosses,ThermalLosses,ExpectedAC,LimitingLosses,DCOhmicLoss,IPDHigh,LowPower,LPCount,LPEvent,Availability,Unavailability,UnavailabilityCount,UnavailabilityEvent,LowEfficiency,LowEfficiencyCount,LowEfficiencyEvent,IPDCount,IPDEvent
2/6/2020 16:45,VERDADERO,FALSO,0.931595876,-0.872664626,0.450257226,4.017680867,463.230896,90.85479988,423.6911471,0.001805968,100,2/6/2020 16:45,39.73468399,820.4130249,463.230896,824.7492065,443.9852905,45.57719803,820.8287964,490.0797119,42.21711731,2/6/2020 16:45,880.9,894.3,657,1366.4,882.3,893.6,663,1362.2,880.3,891.9,658,1368.1,891.6,905.9,670,1438.6,1,0,0.698072805,0,0.69144427,0.701962323,1366.4,657,820.4130249,39.73468399,0.979968452,0.980016347,871.5723963,0.005571795,0.909868895,0,0.014983786,0.06483261,0.68412276,0,0.019448427,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:46,VERDADERO,FALSO,0.93386767,-0.872664626,0.447383321,4.021082609,459.538208,87.82693653,421.5435843,0.001749524,100,2/6/2020 16:46,40.10393906,819.1358643,459.538208,825.1352539,441.2133179,45.61982346,819.6210327,486.6542969,42.2635231,2/6/2020 16:46,879.5,891.8,663,1349.7,880.2,893.7,656,1376.3,878.5,890.7,658,1366.4,890.1,904.4,665,1448.5,1,0,0.695775179,0,0.690345369,0.7,1349.7,663,819.1358643,40.10393906,0.979915077,0.979968349,868.6611706,0.006072106,0.909868895,0,0.01379233,0.066457332,0.681837654,0,0.018975938,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:47,VERDADERO,FALSO,0.936142995,-0.872664626,0.444501316,4.024471222,456.9543152,85.9081687,420.0131403,0.001709782,100,2/6/2020 16:47,40.26550293,819.1260376,456.9543152,824.7393188,437.6591797,45.67071915,819.2150879,483.2388,44.07389832,2/6/2020 16:47,879.5,891.8,663,1349.7,880.2,893.7,656,1376.3,878.5,890.7,658,1366.4,890.1,904.4,665,1448.5,1,0,0.695237015,0,0.690345369,0.7,1349.7,663,819.1260376,40.26550293,0.979915077,0.979975135,867.9952936,0.00685088,0.909868895,0,0.01379233,0.067168213,0.681314987,0,0.018975938,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:48,VERDADERO,FALSO,0.938421768,-0.872664626,0.441611275,4.027846779,453.6378174,83.34666206,418.0157278,0.001660712,100,2/6/2020 16:48,40.10393906,818.1657104,453.6378174,823.1454468,434.1051025,45.55382538,818.8092041,480.9618225,45.18841171,2/6/2020 16:48,879.3,892.4,660,1356.7,879.4,891.7,663,1359.8,876.3,888.4,654,1372.2,889.9,903,664,1447.1,1,0,0.694951129,0,0.690188383,0.700470958,1356.7,660,818.1657104,40.10393906,0.979947977,0.980016763,867.6752252,0.007942758,0.909868895,0,0.014679516,0.066457332,0.681063756,0,0.01917328,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:49,VERDADERO,FALSO,0.940703903,-0.872664626,0.438713261,4.031209356,451.4300842,81.84187479,416.6657073,0.001627601,100,2/6/2020 16:49,39.52698517,818.4725952,451.4300842,823.1454468,430.946991,45.36681747,819.2150879,477.5462952,44.44535065,2/6/2020 16:49,880.9,893.3,661,1357.5,880.7,893.8,660,1368,878.4,890.9,657,1367.4,890.8,904.4,669,1437.4,1,0,0.697102298,0,0.69144427,0.701177394,1357.5,661,818.4725952,39.52698517,0.979926193,0.979977176,870.3258904,0.005845765,0.909868895,0,0.013881115,0.063918735,0.683144341,0,0.019195898,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:50,VERDADERO,FALSO,0.942989317,-0.872664626,0.435807339,4.034559025,447.7472839,79.04773777,414.377881,0.001575513,100,2/6/2020 16:50,39.711586,817.2054443,447.7472839,823.135498,428.184906,45.55382538,817.6013794,474.1308289,44.7704277,2/6/2020 16:50,878.6,892.6,657,1362.5,880.3,892.2,660,1366.7,878.4,890.9,657,1367.4,890.8,904.4,669,1437.4,1,0,0.695419108,0,0.689638932,0.700627943,1362.5,657,817.2054443,39.711586,0.979984883,0.980049024,868.2880976,0.007490211,0.909868895,0,0.015684517,0.064730978,0.681544818,0,0.019337565,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:51,VERDADERO,FALSO,0.945277927,-0.872664626,0.43289357,4.03789586,444.4308167,76.64145184,412.2797882,0.001529407,100,2/6/2020 16:51,39.18085861,815.6115112,444.4308167,820.7495728,424.6308289,45.4603653,816.7994995,471.2796021,44.37569427,2/6/2020 16:51,878.6,892.6,657,1362.5,880.3,892.2,660,1366.7,876.6,890.1,659,1363.1,890.2,903,666,1442.6,1,0,0.695795666,0,0.689638932,0.700627943,1362.5,657,815.6115112,39.18085861,0.979984883,0.980044387,868.7541516,0.006944966,0.909868895,0,0.015684517,0.062395778,0.681910637,0,0.019337565,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:52,VERDADERO,FALSO,0.94756965,-0.872664626,0.429972018,4.041219937,441.4806213,74.600653,410.3836847,0.001488978,100,2/6/2020 16:52,38.95009613,814.0175781,441.4806213,819.9575806,421.0766907,45.60057068,815.9876709,467.289917,43.51674652,2/6/2020 16:52,877.2,889.5,664,1343.2,877.8,891.2,667,1348.3,876.3,889,669,1340.8,888.8,902.3,671,1429.8,1,0,0.695187909,0,0.688540031,0.698194662,1343.2,664,814.0175781,38.95009613,0.979925007,0.979963068,867.9232977,0.004325095,0.909868895,0,0.013827993,0.061380423,0.681258475,0,0.018793607,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:53,VERDADERO,FALSO,0.949864406,-0.872664626,0.427042745,4.04453133,437.8077087,72.00521088,407.9845228,0.001440442,100,2/6/2020 16:53,39.18085861,813.0672607,437.8077087,819.1557007,417.9186096,45.97464752,813.9581909,463.3002014,42.35634232,2/6/2020 16:53,876.7,889.2,657,1358.8,878.2,891.3,659,1365.6,876,889,659,1359.9,886.9,900.8,671,1428.8,1,0,0.693625174,0,0.688147567,0.697959184,1358.8,657,813.0672607,39.18085861,0.980017746,0.980071114,866.067744,0.006248346,0.909868895,0,0.01405758,0.062395778,0.679801997,0,0.019232682,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:54,VERDADERO,FALSO,0.952162113,-0.872664626,0.424105811,4.047830112,434.8575134,70.06124476,406.0268925,0.001401885,100,2/6/2020 16:54,39.55005264,811.7901001,434.8575134,818.3538208,414.7605286,46.06816864,813.5622559,460.4588928,42.20570374,2/6/2020 16:54,876.7,889.2,657,1358.8,878.2,891.3,659,1365.6,876.2,889.1,664,1350.7,887.6,900.1,671,1427.2,1,0,0.691335774,0,0.688147567,0.697959184,1358.8,657,811.7901001,39.55005264,0.980017746,0.980099305,863.2340048,0.009580597,0.909868895,0,0.01405758,0.064020232,0.677577712,0,0.019232682,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:55,VERDADERO,FALSO,0.95446269,-0.872664626,0.421161278,4.051116358,431.1747131,67.58269793,403.5455189,0.001355481,100,2/6/2020 16:55,40.66521072,810.196228,431.1747131,817.5618286,411.2063904,46.16168594,811.9485474,457.0335083,42.06653976,2/6/2020 16:55,873.6,886.6,662,1344.1,875.4,888.5,664,1353.5,871.7,885.1,658,1356.2,882.2,895.1,665,1431.7,1,0,0.686361322,0,0.685714286,0.695918367,1344.1,662,810.196228,40.66521072,0.979979265,0.980099302,857.0226698,0.013924219,0.909868895,0,0.014662757,0.068926927,0.672702253,0,0.0188188,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:56,VERDADERO,FALSO,0.956766059,-0.872664626,0.418209206,4.054390143,428.5908203,66.01630899,401.7799702,0.001323024,100,2/6/2020 16:56,40.68101501,810.196228,428.5908203,815.9679565,407.6522827,46.27857971,811.9485474,454.1921997,41.04609299,2/6/2020 16:56,870.7,883.4,660,1343.8,872.2,884.2,662,1349.5,869.2,881.3,657,1352.5,880.4,893.5,661,1439.8,1,0,0.68631006,0,0.683437991,0.693406593,1343.8,660,810.196228,40.68101501,0.98003601,0.980124444,856.9806447,0.010340127,0.909868895,0,0.014376273,0.068996466,0.672669266,0,0.0188104,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:57,VERDADERO,FALSO,0.95907214,-0.872664626,0.415249657,4.057651542,425.2841797,63.93548711,399.4914289,0.00128301,100,2/6/2020 16:57,40.17677307,808.9191284,425.2841797,814.7799072,404.1080933,46.16168594,811.1367188,450.7767029,42.36808777,2/6/2020 16:57,870.7,883.4,660,1343.8,872.2,884.2,662,1349.5,869.2,881.3,657,1352.5,880.4,893.5,661,1439.8,1,0,0.6868612,0,0.683437991,0.693406593,1343.8,660,808.9191284,40.17677307,0.98003601,0.980117576,857.6628318,0.009529426,0.909868895,0,0.014376273,0.066777802,0.673204735,0,0.0188104,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:58,VERDADERO,FALSO,0.961380855,-0.872664626,0.412282688,4.060900629,421.9677124,61.90144969,397.1636908,0.001243892,100,2/6/2020 16:58,40.54252243,807.6419678,421.9677124,814.3739624,400.9500122,45.99802017,810.3348389,447.3512878,43.46249771,2/6/2020 16:58,871.6,884,656,1353.2,871.3,883.9,655,1363.3,867.5,881.4,664,1337.3,880.9,892.5,665,1429,1,0,0.684594161,0,0.684144427,0.693877551,1353.2,656,807.6419678,40.54252243,0.980080628,0.980194485,854.8991269,0.013560428,0.909868895,0,0.014027149,0.068387099,0.671035421,0,0.019074482,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 16:59,VERDADERO,FALSO,0.963692126,-0.872664626,0.409308361,4.064137479,418.2849121,59.66072442,394.5414403,0.001201824,100,2/6/2020 16:59,41.24250031,805.4144897,418.2849121,813.5819702,397.3959045,45.97464752,809.5230103,444.5100098,43.8145752,2/6/2020 16:59,868.2,881.1,653,1354.2,869.2,882.2,662,1344.3,865.8,878.1,660,1342.1,875.2,888.1,665,1420.1,1,0,0.68044903,0,0.681475667,0.691601256,1354.2,653,805.4144897,41.24250031,0.980146075,0.980281205,849.7979977,0,0.909868895,0,0.01464079,0.071467001,0.667031395,0,0.019102684,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:00,VERDADERO,FALSO,0.966005876,-0.872664626,0.406326733,4.067362166,415.3347168,57.99500812,392.4128964,0.001168666,100,2/6/2020 17:00,41.28125,804.1373901,415.3347168,813.5819702,394.6337891,45.43284607,808.7211304,441.6588135,42.87849426,2/6/2020 17:00,868.2,881.1,653,1354.2,869.2,882.2,662,1344.3,865.8,878.1,660,1342.1,875.2,888.1,665,1420.1,1,0,0.679245334,0,0.681475667,0.691601256,1354.2,653,804.1373901,41.28125,0.980146075,0.98029579,848.3073493,0,0.909868895,0,0.01464079,0.0716375,0.665861342,0,0.019102684,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:01,VERDADERO,FALSO,0.96832203,-0.872664626,0.403337863,4.070574765,412.3944092,56.37651112,390.2671618,0.001136417,100,2/6/2020 17:01,41.10394287,803.5037842,412.3944092,811.9880981,391.475708,45.36681747,807.9093018,437.9562073,42.48409653,2/6/2020 17:01,865.4,877.5,661,1333,865.4,878.2,660,1341.1,863.6,874.5,653,1350.9,872.2,884.8,660,1427.4,1,0,0.67928049,0,0.679277865,0.68877551,1333,661,803.5037842,41.10394287,0.98008135,0.98020014,848.2684795,0,0.909868895,0,0.013789174,0.070857349,0.665830832,0,0.01850926,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:02,VERDADERO,FALSO,0.970640511,-0.872664626,0.400341808,4.073775351,408.7116089,54.3082548,387.5458819,0.001097513,100,2/6/2020 17:02,41.25818253,801.2861938,408.7116089,810.3942261,387.5256042,45.50708008,806.7014771,434.8278198,42.20570374,2/6/2020 17:02,861.6,872.9,656,1336.4,861,874.3,658,1339.4,859,872.8,654,1345.1,869.9,880.9,660,1421.3,1,0,0.67691096,0,0.676295133,0.685164835,1336.4,656,801.2861938,41.25818253,0.980187486,0.980288717,845.3858569,0,0.909868895,0,0.012945355,0.071536003,0.663568176,0,0.018603802,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:03,VERDADERO,FALSO,0.972961245,-0.872664626,0.397338627,4.076963998,406.1376038,53.01656675,385.622012,0.001070619,100,2/6/2020 17:03,41.76617813,800.6427002,406.1376038,808.8101807,383.9714966,45.34344482,805.4937134,431.4122925,42.1361351,2/6/2020 17:03,861.6,872.9,656,1336.4,861,874.3,658,1339.4,859,872.8,654,1345.1,869.9,880.9,660,1421.3,1,0,0.674739065,0,0.676295133,0.685164835,1336.4,656,800.6427002,41.76617813,0.980187486,0.980315354,842.6963016,0,0.909868895,0,0.012945355,0.073771184,0.661457066,0,0.018603802,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:04,VERDADERO,FALSO,0.975284157,-0.872664626,0.394328376,4.080140781,402.821106,51.28744651,383.1170744,0.001037248,100,2/6/2020 17:04,42.25495148,799.3755493,402.821106,807.2163086,380.4174194,45.36272812,803.078125,427.7097168,41.96996689,2/6/2020 17:04,855.9,869.3,647,1347.1,859.1,870.8,656,1340.4,857.2,869,654,1339.2,865.2,878.2,659,1416.6,1,0,0.672106987,0,0.671821036,0.682339089,1347.1,647,799.3755493,42.25495148,0.980330625,0.980451584,839.5256905,0,0.909868895,0,0.015414701,0.075921786,0.65896836,0,0.0189029,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:05,VERDADERO,FALSO,0.977609175,-0.872664626,0.391311112,4.083305775,399.8709106,49.83321168,380.8644865,0.00100825,100,2/6/2020 17:05,42.62832642,798.0983887,399.8709106,806.4243164,376.8731995,44.91862488,801.4544678,423.7200012,41.22788239,2/6/2020 17:05,852.3,865.5,645,1345.8,855.7,868,658,1331.9,854.2,866.3,658,1327.3,863.1,875.3,658,1416.4,1,0,0.669840183,0,0.66899529,0.679356358,1345.8,645,798.0983887,42.62832642,0.980389699,0.980501258,836.7366269,0,0.909868895,0,0.0152513,0.077564636,0.656779142,0,0.018866434,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:06,VERDADERO,FALSO,0.979936225,-0.872664626,0.388286891,4.086459053,396.5544128,48.2009828,378.3053574,0.000976719,100,2/6/2020 17:06,41.98153305,797.1381226,396.5544128,804.8304443,373.3190918,44.75505066,799.0289917,420.0174255,41.22788239,2/6/2020 17:06,852.1,864.3,652,1328.7,853.8,866,650,1344.4,853,864.7,657,1326.9,861.9,874.3,657,1416.8,1,0,0.671098336,0,0.668838305,0.678414443,1328.7,652,797.1381226,41.98153305,0.980317719,0.980406007,838.2268216,0,0.909868895,0,0.014115469,0.074718745,0.65794884,0,0.018390038,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:07,VERDADERO,FALSO,0.982265235,-0.872664626,0.38525577,4.089600691,393.2478027,46.62563203,375.7260687,0.000946236,100,2/6/2020 17:07,41.51960754,795.5541382,393.2478027,803.2365112,370.1610107,44.49798584,798.2172241,416.59198,41.41339493,2/6/2020 17:07,852.1,864.3,652,1328.7,853.8,866,650,1344.4,852.7,864.8,654,1333.2,861.5,874.3,662,1405.7,1,0,0.671236008,0,0.668838305,0.678414443,1328.7,652,795.5541382,41.51960754,0.980317719,0.980404346,838.3973593,0,0.909868895,0,0.014115469,0.072686273,0.6580827,0,0.018390038,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:08,VERDADERO,FALSO,0.984596135,-0.872664626,0.382217802,4.092730764,389.5650024,44.89174173,372.8213188,0.000913505,100,2/6/2020 17:08,40.46962738,793.6433716,389.5650024,800.8505859,366.210907,44.45127106,795.8016357,413.1765137,41.04240036,2/6/2020 17:08,853.9,865.8,657,1323,854.2,867.1,661,1322,852.9,864.8,652,1335.1,862.3,874.5,656,1419.3,1,0,0.672959922,0,0.670251177,0.679591837,1323,657,793.6433716,40.46962738,0.980243918,0.980325583,840.4830599,0,0.909868895,0,0.013744514,0.06806636,0.659719827,0,0.018232594,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:09,VERDADERO,FALSO,0.986928853,-0.872664626,0.379173043,4.095849344,386.2485046,43.41809627,370.1771931,0.000884932,100,2/6/2020 17:09,40.16960144,792.366333,386.2485046,798.8706055,362.666687,44.37715912,794.1780396,409.1867981,39.90643692,2/6/2020 17:09,856.1,867.9,660,1320,856,868.9,658,1330.9,853.9,866.2,663,1317.9,864.5,877.6,661,1413,1,0,0.672828808,0,0.671978022,0.681240188,1320,660,792.366333,40.16960144,0.980187622,0.980292441,840.2908995,0,0.909868895,0,0.013596036,0.066746246,0.659568995,0,0.01815,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:10,VERDADERO,FALSO,0.989263319,-0.872664626,0.376121548,4.098956507,382.1994019,41.61528892,366.9134442,0.000851489,100,2/6/2020 17:10,39.96187592,789.8220215,382.1994019,796.0886841,358.3206177,44.49398804,792.5742188,405.4841919,39.74417114,2/6/2020 17:10,856.1,867.9,660,1320,856,868.9,658,1330.9,853.9,866.2,663,1317.9,864.5,877.6,661,1413,1,0,0.671325162,0,0.671978022,0.681240188,1320,660,789.8220215,39.96187592,0.980187622,0.980311179,838.4290322,0,0.909868895,0,0.013596036,0.065832254,0.658107561,0,0.01815,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:11,VERDADERO,FALSO,0.991599465,-0.872664626,0.373063371,4.102052327,379.249176,40.43634792,364.5113486,0.000827793,100,2/6/2020 17:11,39.81984329,787.9113159,379.249176,794.494812,355.1625061,44.54473114,790.1487427,401.7815857,40.48595047,2/6/2020 17:11,855.2,867.1,658,1321.9,856.1,868.5,660,1326.3,852.8,865.4,663,1315.3,862.8,876.1,671,1388.6,1,0,0.670149138,0,0.671271586,0.680612245,1321.9,658,787.9113159,39.81984329,0.980219385,0.980348741,836.9923468,0,0.909868895,0,0.013723907,0.06520731,0.656979864,0,0.018202288,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:12,VERDADERO,FALSO,0.993937221,-0.872664626,0.369998565,4.105136878,376.2990112,39.29490144,362.089421,0.000804848,100,2/6/2020 17:12,39.70804596,786.0006104,376.2990112,792.9008789,351.6083984,44.52135849,788.5350342,398.9403076,40.34684753,2/6/2020 17:12,852.6,865.2,660,1314.3,854.2,866.4,662,1320.5,851,862.3,656,1325.1,857.7,871.2,660,1403.2,1,0,0.668875801,0,0.669230769,0.679120879,1314.3,660,786.0006104,39.70804596,0.980214032,0.980341702,835.3959954,0,0.909868895,0,0.014563107,0.064715402,0.655726841,0,0.017993588,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:13,VERDADERO,FALSO,0.996276521,-0.872664626,0.366927183,4.108210234,372.2499084,37.67611196,358.7336463,0.000774767,100,2/6/2020 17:13,40.49272537,783.4464111,372.2499084,791.7129517,347.6681824,44.33444214,786.1094971,394.950592,39.74417114,2/6/2020 17:13,852.6,865.2,660,1314.3,854.2,866.4,662,1320.5,851,862.3,656,1325.1,857.7,871.2,660,1403.2,1,0,0.664241091,0,0.669230769,0.679120879,1314.3,660,783.4464111,40.49272537,0.980214032,0.980399457,829.6563248,0,0.909868895,0,0.014563107,0.068167992,0.651221605,0,0.017993588,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:14,VERDADERO,FALSO,0.998617297,-0.872664626,0.363849279,4.111272468,369.3096008,36.62885616,356.2743381,0.000753629,100,2/6/2020 17:14,39.68494797,781.5357056,369.3096008,789.7230225,344.9061279,44.05003738,783.68396,390.960907,39.28069305,2/6/2020 17:14,848.6,860.2,653,1322.8,850,862.9,662,1316.3,848.2,859.9,659,1315.4,857.1,869.7,666,1387.4,1,0,0.665148497,0,0.666091052,0.675196232,1322.8,653,781.5357056,39.68494797,0.980344853,0.980466601,830.8465991,0,0.909868895,0,0.013485236,0.064613771,0.652155886,0,0.018227082,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:15,VERDADERO,FALSO,1.000959482,-0.872664626,0.360764905,4.114323656,365.6268005,35.29513599,353.1679704,0.000728287,100,2/6/2020 17:15,39.70804596,779.625,365.6268005,788.1291504,340.9559937,43.86315155,781.2585449,387.5454102,39.3038826,2/6/2020 17:15,848.3,861.1,663,1302.8,850,862.5,670,1297.9,847.8,859.8,666,1300.4,856.2,868.3,665,1389,1,0,0.663450244,0,0.665855573,0.675902669,1302.8,663,779.625,39.70804596,0.980218926,0.980375941,828.6486571,0,0.909868895,0,0.014864708,0.064715402,0.650430657,0,0.017680082,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:16,VERDADERO,FALSO,1.003303012,-0.872664626,0.357674112,4.11736387,362.6766052,34.32621621,350.6591174,0.000708711,100,2/6/2020 17:16,39.13118362,778.3577881,362.6766052,785.7531128,337.401886,43.75031662,780.456604,384.1299133,38.81724548,2/6/2020 17:16,848.3,861.1,663,1302.8,850,862.5,670,1297.9,847.8,859.8,666,1300.4,856.2,868.3,665,1389,1,0,0.664169422,0,0.665855573,0.675902669,1302.8,663,778.3577881,39.13118362,0.980218926,0.980366873,829.5392367,0,0.909868895,0,0.014864708,0.062177208,0.651129699,0,0.017680082,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:17,VERDADERO,FALSO,1.005647821,-0.872664626,0.354576952,4.120393184,358.9938049,33.09802754,347.5023795,0.000685363,100,2/6/2020 17:17,38.45869827,776.4470825,358.9938049,784.1592407,333.8577271,43.20521927,779.6547241,380.7144165,37.63572693,2/6/2020 17:17,846.7,859.8,665,1295.7,848.7,861,657,1323,845.2,858.6,660,1311.4,855.4,867.2,676,1364.3,1,0,0.664629409,0,0.664599686,0.674882261,1295.7,665,776.4470825,38.45869827,0.980208419,0.980338709,830.0899081,0,0.909868895,0,0.015236101,0.059218272,0.651561937,0,0.017487901,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:18,VERDADERO,FALSO,1.007993844,-0.872664626,0.351473477,4.123411671,356.0534973,32.21431945,344.9627006,0.000667453,100,2/6/2020 17:18,37.76683807,774.2196045,356.0534973,782.1693115,329.9075928,43.06507874,777.2391357,377.2988892,37.96003723,2/6/2020 17:18,847.8,860,662,1302.4,848.6,861.3,670,1296.6,846.5,858.4,665,1299.9,856.7,869.1,670,1379.7,1,0,0.664867155,0,0.665463108,0.675039246,1302.4,662,774.2196045,37.76683807,0.980241507,0.980369269,830.4127262,0,0.909868895,0,0.014186047,0.056174088,0.651815327,0,0.017669227,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:19,VERDADERO,FALSO,1.01034102,-0.872664626,0.348363737,4.126419405,352.0043945,30.95411392,341.4378893,0.000644021,100,2/6/2020 17:19,37.72073364,771.675293,352.0043945,780.5852661,326.7494812,43.00673676,774.8135986,373.3092041,39.23434448,2/6/2020 17:19,846.5,859.8,663,1298.7,848.5,859.7,670,1296.3,847,857.8,662,1303.8,853.4,867.3,667,1379.9,1,0,0.66282464,0,0.6644427,0.674882261,1298.7,663,771.675293,37.72073364,0.980231792,0.98038383,827.8739404,0,0.909868895,0,0.015468714,0.055971228,0.649822559,0,0.017568976,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:20,VERDADERO,FALSO,1.012689284,-0.872664626,0.345247783,4.129416459,348.3215942,29.89241022,338.2051103,0.000623815,100,2/6/2020 17:20,37.65153122,769.4477539,348.3215942,778.595459,323.1954041,42.81206894,772.3980103,369.8937073,39.55878067,2/6/2020 17:20,846.5,859.8,663,1298.7,848.5,859.7,670,1296.3,845.5,857.3,664,1301.7,855,867.5,671,1376.4,1,0,0.661124485,0,0.6644427,0.674882261,1298.7,663,769.4477539,37.65153122,0.980231792,0.980405267,825.7684879,0,0.909868895,0,0.015468714,0.055666737,0.648169928,0,0.017568976,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:21,VERDADERO,VERDADERO,1.022982041,-0.872664626,0.342125665,4.132402906,344.6387939,28.88689794,334.9475194,0.000587748,100,2/6/2020 17:21,37.4439888,756.7263184,344.6387939,776.2094727,319.2552185,42.48131943,769.9824219,365.9040222,39.84049988,2/6/2020 17:21,845.5,857.2,670,1282.6,844.9,858,671,1289.1,842.8,855.8,664,1299.1,854.2,866.9,668,1380.9,1,0,0.650822729,0,0.663657771,0.672841444,1282.6,670,756.7263184,37.4439888,0.980176423,0.98046165,812.9479702,0,0.909868895,0,0.01364909,0.054753551,0.638106727,0,0.01713607,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:22,VERDADERO,VERDADERO,1.008742217,-0.872664626,0.338997431,4.135378819,341.6984863,28.17425349,332.3293708,0.000608456,100,2/6/2020 17:22,36.94008255,755.4492188,341.6984863,763.4880371,315.7011108,42.29452515,758.6864624,362.2113037,39.95641327,2/6/2020 17:22,843.3,855,667,1286.7,832.1,844.1,669,1272.7,833.5,845.7,674,1265,844.4,855.6,673,1353.5,1,0,0.651248365,0,0.661930926,0.6711146,1286.7,667,755.4492188,36.94008255,0.980233295,0.980487706,813.5012529,0,0.909868895,0,0.013684211,0.052536363,0.638541015,0,0.017245801,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:23,VERDADERO,VERDADERO,0.994775378,-0.872664626,0.335863133,4.13834427,338.015686,27.26675272,329.0289952,0.000625164,100,2/6/2020 17:23,36.6831398,737.6292114,338.015686,760.7061157,311.7510071,42.27499771,742.1535034,358.7958069,39.5391922,2/6/2020 17:23,843.3,855,667,1286.7,832.1,844.1,669,1272.7,833.5,845.7,674,1265,844.4,855.6,673,1353.5,1,0,0.636645075,0,0.661930926,0.6711146,1286.7,667,737.6292114,36.6831398,0.980233295,0.980674718,795.4113625,0,0.909868895,0,0.013684211,0.051405815,0.624341729,0,0.017245801,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:24,VERDADERO,VERDADERO,0.981061814,-0.872664626,0.332722817,4.141299333,334.6991882,26.51972292,326.0373767,0.000643461,100,2/6/2020 17:24,36.3604126,717.2648926,334.6991882,743.6187134,307.8108215,42.2049408,739.3319702,355.0932007,40.28097153,2/6/2020 17:24,833.7,846.4,669,1267.6,825.3,836.6,666,1267.9,819.2,830.3,669,1251.1,829.1,841.7,677,1320.6,1,0,0.619995422,0,0.654395604,0.664364207,1267.6,669,717.2648926,36.3604126,0.980297405,0.980869967,774.763848,0,0.909868895,0,0.015004726,0.049985815,0.608134889,0,0.016737602,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:25,VERDADERO,VERDADERO,0.967583943,-0.872664626,0.329576533,4.14424408,331.7588806,25.91997292,323.3700788,0.000663507,100,2/6/2020 17:25,36.45265198,714.7205811,331.7588806,723.7493896,304.2566833,42.15822601,721.5911865,351.1034851,40.30413055,2/6/2020 17:25,816.5,829.2,671,1238.4,817.3,828.2,667,1250.9,814.6,826,673,1235.3,818,830.9,672,1312.7,1,0,0.617532221,0,0.640894819,0.650863422,1238.4,671,714.7205811,36.45265198,0.980450619,0.980884027,771.6968248,0,0.909868895,0,0.015315967,0.050391669,0.605727492,0,0.01597536,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:26,VERDADERO,VERDADERO,0.954325996,-0.861902819,0.326424329,4.147178583,327.7097778,25.058581,319.6745377,0.000678095,100,2/6/2020 17:26,36.29127121,693.0891113,327.7097778,720.5714722,300.3164978,42.29833984,719.1755981,348.262207,39.91723633,2/6/2020 17:26,816.5,829.2,671,1238.4,817.3,828.2,667,1250.9,814.6,826,673,1235.3,818,830.9,672,1312.7,1,0,0.599290006,0,0.640894819,0.650863422,1238.4,671,693.0891113,36.29127121,0.980450619,0.981121232,749.0816144,0,0.909868895,0,0.015315967,0.049681593,0.587976149,0,0.01597536,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:27,VERDADERO,VERDADERO,0.941273774,-0.836384774,0.323266253,4.150102914,324.0269775,24.35101359,316.291505,0.000694677,100,2/6/2020 17:27,36.01470947,690.2280273,324.0269775,699.5142212,296.7624207,42.44229507,698.1975098,344.2724915,40.14909744,2/6/2020 17:27,796.6,808.1,669,1209.3,796.8,808.5,674,1210.1,794.9,806.6,666,1218.3,799.3,811.9,677,1273.9,1,0,0.597580343,0,0.625274725,0.634301413,1209.3,669,690.2280273,36.01470947,0.980685353,0.981159225,746.9735476,0,0.909868895,0,0.014230912,0.048464722,0.586321466,0,0.015233401,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:28,VERDADERO,VERDADERO,0.928414433,-0.813063176,0.320102351,4.153017144,320.3441772,23.69431265,312.8884368,0.00071159,100,2/6/2020 17:28,35.83353043,669.546875,320.3441772,696.3363037,293.208313,42.25547028,694.9700928,340.8569946,40.33457947,2/6/2020 17:28,795.1,806,672,1200.6,793.8,805.4,676,1201.2,793,802.6,672,1204.2,795.4,808.2,682,1255.6,1,0,0.58016082,0,0.624097331,0.632653061,1200.6,672,669.546875,35.83353043,0.980677802,0.981362947,725.3497746,0,0.909868895,0,0.013523573,0.047667534,0.569348332,0,0.015015004,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:29,VERDADERO,VERDADERO,0.915736312,-0.791494141,0.31693267,4.155921347,316.661377,23.08760136,309.4660459,0.000728987,100,2/6/2020 17:29,36.03774643,663.1812134,316.661377,691.1685181,288.4761047,42.02199173,668.348999,335.7287903,39.45000458,2/6/2020 17:29,795.1,806,672,1200.6,793.8,805.4,676,1201.2,793,802.6,672,1204.2,795.4,808.2,682,1255.6,1,0,0.574102796,0,0.624097331,0.632653061,1200.6,672,663.1812134,36.03774643,0.980677802,0.981442018,717.8335252,0,0.909868895,0,0.013523573,0.048566084,0.563448607,0,0.015015004,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:30,VERDADERO,VERDADERO,0.903228785,-0.771364394,0.313757259,4.158815593,313.3449097,22.6052831,306.3681363,0.000748591,100,2/6/2020 17:30,36.08705521,660.9537354,313.3449097,668.1212769,284.9219971,41.92856216,665.1314697,331.7490234,39.3341217,2/6/2020 17:30,772.3,783.1,675,1160.2,770.2,781.8,668,1177.7,767.4,779.8,672,1167.1,772.2,783,688,1208.3,1,0,0.572044038,0,0.606200942,0.614678179,1160.2,675,660.9537354,36.08705521,0.980886248,0.981449019,715.2644438,0,0.909868895,0,0.013791342,0.048783043,0.56143206,0,0.0140215,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:31,VERDADERO,VERDADERO,0.890882141,-0.752443109,0.310576161,4.161699954,310.4046021,22.2351184,303.6093879,0.000770411,100,2/6/2020 17:31,35.92570496,655.2216187,310.4046021,666.9332886,282.5658264,41.76514053,663.9138184,328.8977966,39.91723633,2/6/2020 17:31,757.8,770.2,677,1134.6,761.6,773.9,681,1142.3,757.4,768.8,676,1145.8,761,772.8,677,1210.7,1,0,0.567506232,0,0.594819466,0.60455259,1134.6,677,655.2216187,35.92570496,0.982305179,0.98271873,710.5085314,0,0.909868895,0,0.016099714,0.048073102,0.557699004,0,0.013409554,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:32,VERDADERO,VERDADERO,0.87868747,-0.734554417,0.307389424,4.164574501,306.3456116,21.68990676,299.7828648,0.000788482,100,2/6/2020 17:32,36.04421616,632.9466553,306.3456116,639.906311,278.6156921,41.64836884,637.6986084,325.4822998,39.3840065,2/6/2020 17:32,744,754.7,675,1118.7,743,754,681,1114.5,740.4,751.5,672,1126.1,741.9,752.8,690,1155.5,1,0,0.547912946,0,0.583987441,0.592386185,1118.7,675,632.9466553,36.04421616,0.981180502,0.981767549,685.3140933,0,0.909868895,0,0.014177819,0.048594551,0.53792315,0,0.013036351,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:33,VERDADERO,VERDADERO,0.866636579,-0.717560687,0.304197092,4.167439305,303.405304,21.3904904,296.9982697,0.000811935,100,2/6/2020 17:33,36.11012268,630.0855103,303.405304,637.1243896,275.4575806,41.55500412,634.4711914,321.4925842,38.33411789,2/6/2020 17:33,744,754.7,675,1118.7,743,754,681,1114.5,740.7,750.7,672,1125.6,742.4,752.9,687,1161,1,0,0.545269935,0,0.583987441,0.592386185,1118.7,675,630.0855103,36.11012268,0.981180502,0.981802437,682.0325246,0,0.909868895,0,0.014177819,0.04888454,0.535347351,0,0.013036351,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:34,VERDADERO,VERDADERO,0.854721915,-0.701351818,0.300999212,4.170294437,299.7225037,19.94918439,293.8080764,0.000793206,100,2/6/2020 17:34,36.50528336,627.5411987,299.7225037,634.3425293,271.9035034,41.27484131,631.6497192,318.0771179,37.33798981,2/6/2020 17:34,739.6,750.6,677,1108.8,739.1,749.8,684,1104,736.2,747.2,682,1103.5,737.4,748.1,676,1172.2,1,0,0.542075345,0,0.580533752,0.589167975,1108.8,677,627.5411987,36.50528336,0.982476919,0.983002617,678.8655288,0,0.909868895,0,0.014654943,0.050623247,0.532861483,0,0.01280664,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:35,VERDADERO,VERDADERO,0.842936492,-0.685838112,0.297795826,4.173139967,296.4158936,19.71498661,290.6312451,0.00081804,100,2/6/2020 17:35,36.98618317,598.2669067,296.4158936,630.3726196,268.359314,41.22815704,622.3733521,314.0874023,36.94090652,2/6/2020 17:35,709.2,719.6,677,1062.7,709.1,719.5,681,1064,707,717.1,676,1066.6,706.2,716.2,682,1112.7,0.999982669,0,0.515627219,0,0.5566719,0.564835165,1062.7,677,598.2669067,36.98618317,0.982748548,0.98329786,645.9372894,0,0.909868895,0,0.014452474,0.052739206,0.507015141,0,0.011763868,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:36,VERDADERO,VERDADERO,0.831273836,-0.670945344,0.294586981,4.175975967,293.0993958,19.48004769,287.4434682,0.000842906,100,2/6/2020 17:36,37.2926178,593.8218384,293.0993958,602.5536499,264.4091797,40.94802475,598.1777954,310.107605,36.62001038,2/6/2020 17:36,709.2,719.6,677,1062.7,709.1,719.5,681,1064,707,717.1,676,1066.6,706.2,716.2,682,1112.7,0.999938218,0,0.511044958,0,0.5566719,0.564835165,1062.7,677,593.8218384,37.2926178,0.982748548,0.983349012,640.2302959,0,0.909868895,0,0.014452474,0.054087518,0.502535554,0,0.011763868,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:37,VERDADERO,VERDADERO,0.819727934,-0.656611272,0.29137272,4.178802505,288.684021,19.09999306,283.1972165,0.000864632,100,2/6/2020 17:37,36.96644211,589.6835938,288.684021,598.1876831,260.4689941,40.71463776,594.1386108,306.1178894,35.34338379,2/6/2020 17:37,701.5,712.9,675,1054.9,703.5,712.6,678,1058.9,699.4,710.9,675,1058.1,700.1,709.5,681,1104.5,0.999896836,0,0.50823251,0,0.550627943,0.559576138,1054.9,675,589.6835938,36.96644211,0.981613595,0.982291331,636.0220627,0,0.909868895,0,0.015991023,0.052652345,0.499232388,0,0.011591813,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:38,VERDADERO,VERDADERO,0.808293187,-0.642783097,0.288153087,4.181619653,285.3674927,18.86629024,280.0060336,0.000889482,100,2/6/2020 17:38,36.09352493,584.2781982,285.3674927,595.8018188,257.3109131,40.31782913,590.9111938,302.1282043,34.92680359,2/6/2020 17:38,696.8,707.3,682,1036.1,698.1,707.8,680,1046.7,695.5,706,676,1051.7,695.1,705.6,689,1084.6,0.999842782,0,0.505588052,0,0.546938776,0.555180534,1036.1,682,584.2781982,36.09352493,0.982792186,0.983341213,633.3889337,0,0.909868895,0,0.014845186,0.04881151,0.497165568,0,0.011182325,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:39,VERDADERO,VERDADERO,0.796964374,-0.629415572,0.284928124,4.18442748,282.0509949,18.6331478,276.8134318,0.000914387,100,2/6/2020 17:39,36.66998672,556.5879517,282.0509949,591.8319092,253.3607941,39.82780457,579.6251831,298.7127075,34.76478195,2/6/2020 17:39,696.8,707.3,682,1036.1,698.1,707.8,680,1046.7,695.5,706,676,1051.7,695.1,705.6,689,1084.6,0.99956588,0,0.480209775,0,0.546938776,0.555180534,1036.1,682,556.5879517,36.66998672,0.982792186,0.983475844,601.6779848,0,0.909868895,0,0.014845186,0.051347942,0.472274713,0,0.011182325,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:40,VERDADERO,VERDADERO,0.785736614,-0.616469573,0.281697876,4.187226056,278.7444153,18.40186561,273.6289358,0.00093938,100,2/6/2020 17:40,36.43937683,553.083313,278.7444153,559.637085,249.4206085,39.24447632,557.8352661,295.2972107,34.86046982,2/6/2020 17:40,665.1,675.6,680,992.4,666.2,675.6,675,1007.3,664,674.2,675,1003.7,662.8,672.6,684,1042.8,0.999530833,0,0.477679714,0,0.522056515,0.530298273,992.4,680,553.083313,36.43937683,0.983094225,0.9835149,598.5317183,0,0.909868895,0,0.015541741,0.050333258,0.469805116,0,0.010258935,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:41,VERDADERO,VERDADERO,0.774605339,-0.603911003,0.278462384,4.19001545,274.3190918,18.02381544,269.3647489,0.00096062,100,2/6/2020 17:41,36.18579102,547.994751,274.3190918,556.8551636,246.2624969,38.61110687,553.8060303,291.5946045,33.79291153,2/6/2020 17:41,659.2,669.1,677,987.7,659,669,672,1001.3,659.1,669,685,983,656.7,666.1,684,1031.6,0.999479948,0,0.473816839,0,0.517425432,0.525196232,987.7,677,547.994751,36.18579102,0.98319104,0.983574623,593.7275946,0,0.909868895,0,0.014795995,0.04921748,0.466034219,0,0.010161993,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:42,VERDADERO,VERDADERO,0.763566263,-0.591709928,0.275221691,4.192795731,271.0125122,17.79371699,266.1768865,0.000985583,100,2/6/2020 17:42,34.96405792,534.9464722,271.0125122,552.8754272,242.3123932,38.09456635,550.5786133,287.8919983,33.74967575,2/6/2020 17:42,659.2,669.1,677,987.7,659,669,672,1001.3,659.1,669,685,983,656.7,666.1,684,1031.6,0.999349465,0,0.465089205,0,0.517425432,0.525196232,987.7,677,534.9464722,34.96405792,0.98319104,0.983608728,582.8114311,0,0.909868895,0,0.014795995,0.043841855,0.457465801,0,0.010161993,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:43,VERDADERO,VERDADERO,0.752615358,-0.579839903,0.27197584,4.195566969,267.3297119,17.51481614,262.6246163,0.001009218,100,2/6/2020 17:43,34.65820313,512.9882813,267.3297119,548.9055176,238.7681885,37.48835373,528.798645,283.9122009,33.42277145,2/6/2020 17:43,631.9,643,686,934,638.8,649.1,685,951.1,638.6,648.4,680,959,628.9,639.6,683,988.8,0.999129883,0,0.44652807,0,0.49599686,0.504709576,934,686,512.9882813,34.65820313,0.983295901,0.983534433,559.509883,0,0.909868895,0,0.01726283,0.042496094,0.439175732,0,0.009087042,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:44,VERDADERO,VERDADERO,0.741748836,-0.568277428,0.268724871,4.198329231,264.0131836,17.28450536,259.4241079,0.001034202,100,2/6/2020 17:44,34.22352982,509.8104248,264.0131836,517.9086304,235.2140961,36.76234818,515.0870972,280.4868164,33.28396988,2/6/2020 17:44,621.4,630.4,685,920.1,623.1,632.3,682,932.6,623.8,632.6,688,925.8,619.3,628.8,683,974.2,0.999098104,0,0.444634169,0,0.487755102,0.494819466,920.1,685,509.8104248,34.22352982,0.98337987,0.983557448,557.149819,0,0.909868895,0,0.01427665,0.040583531,0.437323249,0,0.008818583,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:45,VERDADERO,VERDADERO,0.730963125,-0.557001505,0.265468826,4.201082588,259.2315063,16.86355473,254.8071555,0.001053439,100,2/6/2020 17:45,33.71669388,504.0881958,259.2315063,513.1368408,231.2640076,36.29624557,511.0479126,276.5069885,33.723526,2/6/2020 17:45,621.4,630.4,685,920.1,623.1,632.3,682,932.6,623.8,632.6,688,925.8,619.3,628.8,683,974.2,0.999040882,0,0.440640167,0,0.487755102,0.494819466,920.1,685,504.0881958,33.71669388,0.98337987,0.983571581,552.1530594,0,0.909868895,0,0.01427665,0.038353453,0.433401146,0,0.008818583,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:46,VERDADERO,VERDADERO,0.720254854,-0.545993285,0.262207746,4.203827107,255.9150085,16.6344309,251.60314,0.001078313,100,2/6/2020 17:46,33.36818314,499.9500122,255.9150085,509.1669006,227.7198029,35.76029968,507.0186157,273.0915222,33.6340065,2/6/2020 17:46,616.9,625.8,682,916.5,618.1,627.3,686,920.9,618.7,627.8,687,919,613.6,623.2,694,951.6,0.9989995,0,0.437701592,0,0.48422292,0.491208791,916.5,682,499.9500122,33.36818314,0.983435402,0.983632143,548.5045902,0,0.909868895,0,0.014221796,0.036820006,0.430537355,0,0.008749711,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:47,VERDADERO,VERDADERO,0.709620839,-0.535235769,0.258941671,4.206562856,252.9747009,16.45471718,248.7613447,0.001104836,100,2/6/2020 17:47,33.32509995,496.4552917,252.9747009,505.196991,224.1656952,35.22444916,503.7911987,269.6661072,32.17665482,2/6/2020 17:47,613.9,622.6,689,901.9,614.2,623.2,689,910,614,622.3,688,911.4,609.3,618.3,693,943.5,0.998964553,0,0.434712332,0,0.481868132,0.488697017,901.9,689,496.4552917,33.32509995,0.983344062,0.983525119,544.6993342,0,0.909868895,0,0.013973659,0.03663044,0.427550498,0,0.008473163,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:48,VERDADERO,VERDADERO,0.699058062,-0.524713567,0.255670643,4.209289903,249.2919006,16.17898518,245.2003274,0.001128247,100,2/6/2020 17:48,33.25598907,464.9534912,249.2919006,502.019104,220.6116028,34.89830399,478.7838135,265.6863098,31.82689667,2/6/2020 17:48,575.2,585.1,689,845.7,575.3,586.1,692,848.7,575.3,586,688,855.7,569.3,579.7,693,883.2,0.998649535,0,0.407128419,0,0.451491366,0.459262166,845.7,689,464.9534912,33.25598907,0.983442782,0.983617631,510.1843723,0,0.909868895,0,0.016920185,0.036326352,0.400458691,0,0.007450088,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:49,VERDADERO,VERDADERO,0.688563667,-0.514412687,0.2523947,4.212008316,245.9754028,15.95136813,241.9919713,0.001153266,100,2/6/2020 17:49,32.40385056,461.4488831,245.9754028,466.6365051,216.671402,34.71196747,466.6860046,262.2608948,31.6679287,2/6/2020 17:49,575.2,585.1,689,845.7,575.3,586.1,692,848.7,575.3,586,688,855.7,569.3,579.7,693,883.2,0.998614489,0,0.405617529,0,0.451491366,0.459262166,845.7,689,461.4488831,32.40385056,0.983442782,0.983622698,508.2936504,0,0.909868895,0,0.016920185,0.032576942,0.398974608,0,0.007450088,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:50,VERDADERO,VERDADERO,0.678134942,-0.504320367,0.249113884,4.214718163,242.3025055,15.67808767,238.4371468,0.001176644,100,2/6/2020 17:50,31.82823944,457.0038147,242.3025055,461.8746033,212.7212982,34.68865585,461.8449097,258.2811279,31.29796982,2/6/2020 17:50,567.9,578.8,680,846.4,569.3,579.5,689,842.9,570,580.1,692,841.3,563.5,573.3,693,872.2,0.998570038,0,0.402744015,0,0.445761381,0.454317111,846.4,680,457.0038147,31.82823944,0.983602959,0.983797349,504.7823616,0,0.909868895,0,0.018832066,0.030044254,0.396218494,0,0.007462427,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:51,VERDADERO,VERDADERO,0.667769311,-0.494424928,0.245828232,4.21741951,237.8771973,15.30843825,234.1517397,0.001196255,100,2/6/2020 17:51,31.83107567,451.9152222,237.8771973,457.5086975,208.7810974,34.54893875,457.8056946,254.2913818,30.99464798,2/6/2020 17:51,563.4,573.3,694,821.4,564.8,575,697,827.5,563.8,574.7,698,825.1,554.3,563.6,693,858.2,0.998519152,0,0.398234169,0,0.442229199,0.45,821.4,694,451.9152222,31.83107567,0.983393077,0.983554746,499.0068264,0,0.909868895,0,0.017268446,0.030056733,0.391685107,0,0.007028104,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:52,VERDADERO,VERDADERO,0.657464324,-0.484715648,0.242537785,4.220112425,233.8281097,14.98836533,230.2284004,0.001217438,100,2/6/2020 17:52,31.43686104,447.1434021,233.8281097,453.5289001,205.227005,34.22597122,454.1822815,250.3016968,30.78936386,2/6/2020 17:52,563.4,573.3,694,821.4,564.8,575,697,827.5,563.8,574.7,698,825.1,554.3,563.6,693,858.2,0.998471434,0,0.394714949,0,0.442229199,0.45,821.4,694,447.1434021,31.43686104,0.983393077,0.983565736,494.6025993,0,0.909868895,0,0.017268446,0.028322189,0.3882281,0,0.007028104,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:53,VERDADERO,VERDADERO,0.647217648,-0.475182656,0.239242581,4.222796974,230.5215149,14.76418002,227.0228937,0.001242308,100,2/6/2020 17:53,31.48290253,424.5516052,230.5215149,449.9550171,201.6729126,34.08314133,450.5490112,246.8862,31.13610268,2/6/2020 17:53,557.5,567.6,690,817.5,556.1,565.8,692,820,558.9,568.9,692,824.8,550.9,560.5,698,847.2,0.998245516,0,0.374609171,0,0.437598116,0.445525903,817.5,690,424.5516052,31.48290253,0.983472491,0.983707062,469.4762449,0,0.909868895,0,0.017794221,0.028524771,0.368505687,0,0.006961523,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:54,VERDADERO,VERDADERO,0.637027057,-0.46581684,0.235942658,4.225473225,226.8387146,14.49235078,223.450988,0.001265168,100,2/6/2020 17:54,32.13046265,408.3156128,226.8387146,414.5724182,198.1187897,33.87355423,416.6612854,242.9064026,30.67375374,2/6/2020 17:54,515.3,524.3,696,748.5,514.6,523.9,699,751.4,515.4,524.4,692,759.5,506,515.5,700,775.4,0.998083156,0,0.359168001,0,0.404474097,0.411538462,748.5,696,408.3156128,32.13046265,0.983477337,0.98363606,450.092221,0,0.909868895,0,0.017165745,0.031374036,0.353290597,0,0.005835961,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:55,VERDADERO,VERDADERO,0.62689043,-0.456609767,0.232638055,4.228141243,223.155899,14.22114094,219.8772817,0.001287926,100,2/6/2020 17:55,32.12756348,404.1872864,223.155899,410.6025085,194.1786041,33.55061722,411.8301086,238.9167023,30.58130074,2/6/2020 17:55,515.3,524.3,696,748.5,514.6,523.9,699,751.4,515.4,524.4,692,759.5,506,515.5,700,775.4,0.998041873,0,0.355526564,0,0.404474097,0.411538462,748.5,696,404.1872864,32.12756348,0.983477337,0.983647096,445.5339444,0,0.909868895,0,0.017165745,0.031361279,0.349712672,0,0.005835961,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:56,VERDADERO,VERDADERO,0.61680574,-0.447553614,0.22932881,4.230801095,220.2156067,14.04510453,217.0228179,0.00131491,100,2/6/2020 17:56,31.64406776,401.0093994,220.2156067,406.6227112,189.4365082,33.08488083,407.7908936,235.5012054,30.35014153,2/6/2020 17:56,507.8,517.5,688,747.2,507.4,516.6,691,748.6,508.3,517.5,696,746.1,499.9,508.4,695,771.9,0.998010094,0,0.353494701,0,0.398587127,0.406200942,747.2,688,401.0093994,31.64406776,0.983638917,0.983818118,443.0647015,0,0.909868895,0,0.018743961,0.029233898,0.347774491,0,0.005815707,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:57,VERDADERO,VERDADERO,0.606771046,-0.438641107,0.22601496,4.233452846,216.5328064,13.77488648,213.4459146,0.001337592,100,2/6/2020 17:57,31.1145916,397.1880188,216.5328064,402.6528015,182.3381958,32.78223038,402.9497986,231.5115051,29.91098213,2/6/2020 17:57,502.8,511.2,689,737,502.3,511.6,694,738.2,503.3,511.7,703,731.7,494.6,504,705,751.4,0.997915641,0,0.350933141,0,0.39466248,0.401255887,737,689,397.1880188,31.1145916,0.983637326,0.983806101,439.8487111,0,0.909868895,0,0.016431925,0.026904203,0.345250166,0,0.00565801,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:58,VERDADERO,VERDADERO,0.596784493,-0.429865469,0.222696542,4.236096562,213.2162933,13.55179952,210.2232378,0.001362446,100,2/6/2020 17:58,30.23999405,393.3666077,213.2162933,399.0788879,168.9138031,32.29333496,399.7224121,228.095993,29.88788414,2/6/2020 17:58,502.8,511.2,689,737,502.3,511.6,694,738.2,503.3,511.7,703,731.7,494.6,504,705,751.4,0.997800998,0,0.348891127,0,0.39466248,0.401255887,737,689,393.3666077,30.23999405,0.983637326,0.98381295,437.2923576,0,0.909868895,0,0.016431925,0.023055974,0.343243609,0,0.00565801,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 17:59,VERDADERO,VERDADERO,0.586844303,-0.421220371,0.219373593,4.23873231,209.1672058,13.23627641,206.2867502,0.00138259,100,2/6/2020 17:59,30.23999405,384.456604,209.1672058,394.7030945,148.7870941,31.96746635,395.6931152,224.1062927,29.42568588,2/6/2020 17:59,496.7,506,704,714.4,497.9,506.7,701,726.2,498.4,507,699,728.7,489.3,498,694,756.1,0.997533698,0,0.340897174,0,0.389874411,0.397174254,714.4,704,384.456604,30.23999405,0.983372136,0.98352192,427.1465201,0,0.909868895,0,0.018379447,0.023055974,0.335279843,0,0.005316327,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:00,VERDADERO,VERDADERO,0.576948771,-0.412699895,0.216046151,4.241360153,206.2268982,13.06176513,203.4268558,0.001409862,100,2/6/2020 18:00,29.71341515,352.9548035,206.2268982,361.3203125,129.8484039,31.59219742,359.389801,220.1165924,28.64012337,2/6/2020 18:00,454.2,462.5,690,665.8,453.8,462,703,661,454.7,462.7,699,666.4,444.6,452.3,700,682.2,0.996588644,0,0.313409601,0,0.356514914,0.363029827,665.8,690,352.9548035,29.71341515,0.983745363,0.983909491,392.8591514,0,0.909868895,0,0.017945946,0.020739027,0.308366681,0,0.0046176,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:01,VERDADERO,VERDADERO,0.567096259,-0.404298493,0.212714251,4.243980157,201.8016052,12.70008733,199.1204422,0.001427045,100,2/6/2020 18:01,29.62136078,347.8562927,201.8016052,356.1524963,109.3256989,31.26925659,354.5487061,216.1368103,28.50147629,2/6/2020 18:01,447.3,454.9,695,650.6,446.7,454.9,693,659,448.5,456.3,705,650.5,437.8,446.3,699,671.8,0.996435689,0,0.308962662,0,0.351098901,0.357064364,650.6,695,347.8562927,29.62136078,0.983662879,0.983810884,387.2460967,0,0.909868895,0,0.016706969,0.020333987,0.303960829,0,0.00440917,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:02,VERDADERO,VERDADERO,0.557285195,-0.396010956,0.20937793,4.246592387,197.3862,12.34111777,194.8210807,0.001443792,100,2/6/2020 18:02,29.08956528,342.1340942,197.3862,351.3807068,99.05939484,31.08029556,350.5194092,212.1470947,28.61702538,2/6/2020 18:02,447.3,454.9,695,650.6,446.7,454.9,693,659,448.5,456.3,704,650.3,437.8,446.3,699,671.8,0.996264023,0,0.30455359,0,0.351098901,0.357064364,650.6,695,342.1340942,29.08956528,0.983662879,0.98382445,381.7251396,0,0.909868895,0,0.016706969,0.017994087,0.299627268,0,0.00440917,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:03,VERDADERO,VERDADERO,0.547514067,-0.387832387,0.206037223,4.249196908,193.7033997,12.07479826,191.2331066,0.001465446,100,2/6/2020 18:03,28.44801903,337.9959106,193.7033997,344.2328796,99.85140228,30.6642952,342.4508972,206.4545898,28.22683716,2/6/2020 18:03,435.3,443.4,697,633.2,435.4,442.6,701,633.9,436.1,443.8,704,633.6,426.3,434.1,705,648.9,0.996139877,0,0.30169721,0,0.341679749,0.348037677,633.2,697,337.9959106,28.44801903,0.983648934,0.983787242,378.1306734,0,0.909868895,0,0.01826793,0.015171284,0.296805866,0,0.004176482,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:04,VERDADERO,VERDADERO,0.537781418,-0.379758174,0.202692166,4.251793783,191.495697,11.99314048,189.0813926,0.001498241,100,2/6/2020 18:04,28.46849251,335.4416809,191.495697,343.440918,110.1177063,30.38236237,340.8371887,204.1776123,28.43990326,2/6/2020 18:04,434.8,442.5,699,629.1,433.9,442,698,636.7,435.2,442.6,704,631.9,424.6,432.5,704,647.4,0.99606325,0,0.299366871,0,0.341287284,0.34733124,629.1,699,335.4416809,28.46849251,0.983609257,0.98373429,375.1897589,0,0.909868895,0,0.01740113,0.015261367,0.294497456,0,0.004122571,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:05,VERDADERO,VERDADERO,0.528085848,-0.371783963,0.199342795,4.254383078,185.2290039,11.40700297,182.9701301,0.001499389,100,2/6/2020 18:05,28.30747986,326.8583984,185.2290039,335.0952148,125.1161957,30.08267212,333.1746216,198.4752045,28.43990326,2/6/2020 18:05,434.8,442.5,699,629.1,433.9,442,698,636.7,435.2,442.6,704,631.9,424.6,432.5,704,647.4,0.995805752,0,0.291841069,0,0.341287284,0.34733124,629.1,699,326.8583984,28.30747986,0.983609257,0.983593268,365.7054089,0,0.909868895,0,0.01740113,0.014552911,0.287052911,0,0.004122571,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:06,VERDADERO,VERDADERO,0.518426005,-0.363905645,0.195989143,4.256964855,181.9125061,11.18796238,179.7337977,0.001523167,100,2/6/2020 18:06,27.75801849,290.2581177,181.9125061,330.7293091,136.956604,29.63801956,326.3139038,193.3569031,28.1163826,2/6/2020 18:06,417.7,425.2,703,601.3,390.2,397.2,700,571.5,383.3,391.3,709,552.9,379.2,386.3,699,581.6,0.991590341,0,0.258697931,0,0.327864992,0.333751962,601.3,703,290.2581177,27.75801849,0.983562456,0.982874826,323.9370294,0,0.909868895,0,0.017638758,0.012135281,0.254267684,0,0.003766268,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:07,VERDADERO,VERDADERO,0.508800584,-0.35611933,0.192631247,4.259539178,178.6059113,10.97054302,176.5056871,0.001547008,100,2/6/2020 18:07,26.86123848,286.7535095,178.6059113,297.3464966,144.0648041,29.28920555,295.6634827,192.7826996,27.81605148,2/6/2020 18:07,377.6,384.1,700,546.2,375.3,382.7,705,547.8,377.4,384,698,552.9,366.2,372.9,702,559.7,0.990363728,0,0.256277814,0,0.296389325,0.301491366,546.2,700,286.7535095,26.86123848,0.983718832,0.982902445,320.9156182,0,0.909868895,0,0.016922676,0.008189449,0.25189609,0,0.00310765,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:08,VERDADERO,VERDADERO,0.499208327,-0.348421334,0.18926914,4.262106112,176.0220032,10.8423681,173.9821077,0.001577192,100,2/6/2020 18:08,27.41555023,284.209198,176.0220032,294.5646057,145.6488037,29.05929756,291.2184143,188.7929993,27.44639778,2/6/2020 18:08,377.6,384.1,700,546.2,375.3,382.7,705,547.8,377.4,384,698,552.9,366.2,372.9,702,559.7,0.989473219,0,0.253151452,0,0.296389325,0.301491366,546.2,700,284.209198,27.41555023,0.983718832,0.982843766,316.9818075,0,0.909868895,0,0.016922676,0.010628421,0.248808326,0,0.00310765,0,0,0,0,1,0,0,0,0,0,0,0,0
