Datetime_x,Day,Backtracking,Elevation_Panel_Plane,Panel_Angle,Sun_Elevation,Azimuth,GHI,DNI,DHI,IAMLoss,SetPoint,Time,IR-1-TMOD,IR-1-POA,IR-1-GHI,IR-5-POA,IR-5-GHI,IR-5-TMOD,IR-14-POA,IR-14-GHI,IR-14-TMOD,Datetime_y,INV1-ACP,INV1-DCP,INV1-DCV,INV1-DCI,INV2-ACP,INV2-DCP,INV2-DCV,INV2-DCI,INV3-ACP,INV3-DCP,INV3-DCV,INV3-DCI,INV4-ACP,INV4-DCP,INV4-DCV,INV4-DCI,LowLightEfficiency,Limiting,Expected,LowPowerThresholdLoss,ACPower,DCPower,DCCurrent,DCVoltage,Irradiance,ModuleTemp,ACEfficiency,ExpectedACEfficiency,ExpectedInverterPower,Match,TotalLosses,IncidentalLosses,InverterLosses,ThermalLosses,ExpectedAC,LimitingLosses,DCOhmicLoss,IPDHigh,LowPower,LPCount,LPEvent,Availability,Unavailability,UnavailabilityCount,UnavailabilityEvent,LowEfficiency,LowEfficiencyCount,LowEfficiencyEvent,IPDCount,IPDEvent
2/6/2020 18:09,VERDADERO,VERDADERO,0.489648016,-0.340808162,0.185902858,4.264665718,173.0817108,10.67074406,171.1093955,0.001604552,100,2/6/2020 18:09,27.04516411,280.7046204,173.0817108,290.9808044,143.6687927,28.82676506,288.3969116,186.2388,27.44639778,2/6/2020 18:09,373,379.7,702,537,372.4,378.7,703,540.4,373.6,380.1,709,538.1,362.4,368.7,712,546.3,0.988246617,0,0.250131237,0,0.29277865,0.298037677,537,702,280.7046204,27.04516411,0.983639971,0.982737856,313.1663166,0,0.909868895,0,0.01764551,0.008998722,0.245813435,0,0.003003844,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:10,VERDADERO,VERDADERO,0.480118476,-0.333276494,0.182532432,4.267218061,168.6564026,10.31701228,166.7836532,0.001618123,100,2/6/2020 18:10,26.86123848,276.2496033,168.6564026,286.6148987,140.124588,28.57095146,284.3675842,182.5362091,27.07680511,2/6/2020 18:10,366.9,373.3,707,524.5,365.7,372,711,526.7,367.1,374,703,533.3,355.7,363.1,706,539.4,0.986687361,0,0.245973755,0,0.287990581,0.293014129,524.5,707,276.2496033,26.86123848,0.983428914,0.982535871,307.8978195,0,0.909868895,0,0.017144388,0.008189449,0.241678037,0,0.002865628,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:11,VERDADERO,VERDADERO,0.470618567,-0.325823174,0.179157898,4.269763203,165.716095,10.14596143,163.9080744,0.001645435,100,2/6/2020 18:11,26.56234169,272.4381104,165.716095,282.2391052,136.5704956,28.34104347,279.5265198,177.9723053,26.91512108,2/6/2020 18:11,366.9,373.3,707,524.5,365.7,372,711,526.7,367.1,374,703,533.3,355.7,363.1,706,539.4,0.985353339,0,0.24257324,0,0.287990581,0.293014129,524.5,707,272.4381104,26.56234169,0.983428914,0.982471314,303.6212724,0,0.909868895,0,0.017144388,0.006874303,0.23832125,0,0.002865628,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:12,VERDADERO,VERDADERO,0.461147186,-0.318445197,0.175779289,4.272301207,162.0332947,9.884475356,160.3047424,0.001665459,100,2/6/2020 18:12,26.49341393,267.9830933,162.0332947,278.2691956,133.4123993,27.94069481,274.6853943,174.2696991,26.70727348,2/6/2020 18:12,359.4,367.4,709,512.9,357.8,366.4,708,518.5,360.7,367.6,706,522.1,346.6,355.6,712,521.7,0.983794083,0,0.238301757,0,0.282103611,0.288383046,512.9,709,267.9830933,26.49341393,0.983294126,0.98234027,298.2350075,0,0.909868895,0,0.021774633,0.006571021,0.234093412,0,0.002740275,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:13,VERDADERO,VERDADERO,0.451703264,-0.311139698,0.172396637,4.274832135,149.5098114,8.57902583,148.0381314,0.001592503,100,2/6/2020 18:13,26.58534813,218.9682007,149.5098114,256.4000854,122.7500992,27.77797318,262.5875854,167.1515961,26.56868744,2/6/2020 18:13,333.3,342.8,706,477.2,340.6,349.1,710,492,337.6,347.3,706,489.7,320.7,329.1,711,482.9,0.96663887,0,0.19124235,0,0.261616954,0.269073783,477.2,706,218.9682007,26.58534813,0.982998445,0.981025266,239.019698,0,0.909868895,0,0.027712952,0.006975532,0.187613578,0,0.002372082,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:14,VERDADERO,VERDADERO,0.442285763,-0.303903945,0.169009977,4.277356048,148.0446014,8.578598325,146.6016253,0.00163266,100,2/6/2020 18:14,26.056633,218.3345947,148.0446014,225.7893066,120.3840027,27.40859413,221.4431915,156.9051056,26.33777237,2/6/2020 18:14,289.6,295.8,710,412.3,288.7,294.2,711,418.8,289,295.7,699,422.7,277.2,282.9,698,424.9,0.966417108,0,0.191091847,0,0.227315542,0.232182104,412.3,710,218.3345947,26.056633,0.982198551,0.980904855,238.8022809,0,0.909868895,0,0.020960108,0.004649185,0.187442921,0,0.001770743,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:15,VERDADERO,VERDADERO,0.432893677,-0.296735326,0.16561934,4.27987301,149.8760986,8.970465014,148.3971988,0.001711143,100,2/6/2020 18:15,25.8037796,222.7895966,149.8760986,232.5509949,121.9679947,27.03424072,223.8587952,157.7565002,25.92213631,2/6/2020 18:15,289.6,295.8,710,412.3,288.7,294.2,711,418.8,288.3,295.5,694,426.5,277.3,282.7,700,424.3,0.967976359,0,0.195523883,0,0.227315542,0.232182104,412.3,710,222.7895966,25.8037796,0.982198551,0.981243053,244.4251203,0,0.909868895,0,0.020960108,0.00353663,0.191856452,0,0.001770743,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:16,VERDADERO,VERDADERO,0.423526026,-0.289631344,0.162224758,4.282383082,147.3020935,8.844662194,145.8735554,0.001742277,100,2/6/2020 18:16,24.95350075,220.2354126,147.3020935,230.5709991,119.6018982,26.61598206,227.0862122,158.6079102,25.52959824,2/6/2020 18:16,294.4,301.2,712,418.1,294,300.5,701,433.5,295.8,302.1,711,425.5,282.7,289.3,711,426.3,0.967082394,0,0.193828794,0,0.231083203,0.236420722,418.1,712,220.2354126,24.95350075,0.982229344,0.981059878,242.2608502,0,0.909868895,0,0.022576361,-0.000204597,0.190157653,0,0.001820913,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:17,VERDADERO,VERDADERO,0.414181861,-0.282589609,0.158826265,4.284886325,141.7779083,8.36751006,140.4545083,0.001738288,100,2/6/2020 18:17,25.27747726,213.2360992,141.7779083,223.0173035,114.4638062,26.3371315,220.6314087,153.4895935,25.27567673,2/6/2020 18:17,283.2,290.3,698,410.9,284.8,290.8,710,412.9,284.5,291,710,410.3,272,277.9,711,410.4,0.964632635,0,0.18692653,0,0.222291994,0.227864992,410.9,698,213.2360992,25.27747726,0.982419751,0.980920164,233.6006432,0,0.909868895,0,0.024457458,0.0012209,0.183360002,0,0.001758738,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:18,VERDADERO,VERDADERO,0.404860256,-0.275607832,0.155423891,4.287382801,128.5218048,7.025217441,127.4343089,0.001635178,100,2/6/2020 18:18,25.09135437,193.5054016,128.5218048,201.1481934,103.4153976,26.06072235,206.9198914,143.8074036,25.04482269,2/6/2020 18:18,283.2,290.3,698,410.9,284.8,290.8,710,412.9,284.5,291,710,410.3,272,277.9,711,410.4,0.956103241,0,0.168268219,0,0.222291994,0.227864992,410.9,698,193.5054016,25.09135437,0.982419751,0.979523948,209.9841835,0,0.909868895,0,0.024457458,0.000401959,0.16482275,0,0.001758738,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:19,VERDADERO,VERDADERO,0.395560309,-0.268683816,0.152017669,4.28987257,122.9975967,6.577292868,122.0015786,0.001623184,100,2/6/2020 18:19,25.04766083,186.1893158,122.9975967,196.7823029,100.2573013,25.66339493,199.6631927,138.1049957,24.97556114,2/6/2020 18:19,255.4,261,708,365.2,254.9,260,712,369.7,255.5,260.9,705,371.8,243.9,253.1,711,368.6,0.951713589,0,0.161193959,0,0.200470958,0.204866562,365.2,708,186.1893158,25.04766083,0.981729463,0.978685276,200.9838879,0,0.909868895,0,0.021455939,0.000209708,0.157758154,0,0.001389282,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:20,VERDADERO,VERDADERO,0.386281144,-0.261815451,0.14860763,4.292355694,116.3745041,6.022104148,115.4828638,0.001593735,100,2/6/2020 18:20,24.70296478,176.3190002,116.3745041,184.4568024,93.15899658,25.43571281,185.5458069,127.8584976,24.69857216,2/6/2020 18:20,233.1,238.4,711,331.5,233.3,241.1,715,337.5,234.4,243,709,338.7,224.5,232.1,702,343.4,0.9457914,0,0.151928947,0,0.182967033,0.187127159,331.5,711,176.3190002,24.70296478,0.98057458,0.977884354,189.2768292,0,0.909868895,0,0.022231544,-0.001306955,0.14856894,0,0.001144711,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:21,VERDADERO,VERDADERO,0.377021903,-0.255000712,0.145193805,4.294832233,113.4243011,5.854167144,112.5772957,0.001611983,100,2/6/2020 18:21,24.2455883,147.678299,113.4243011,180.8829041,90.78299713,25.11048508,161.7462006,119.8889999,24.37544823,2/6/2020 18:21,233.1,238.4,711,331.5,233.3,241.1,715,337.5,234.4,243,709,338.7,224.5,232.1,702,343.4,0.928606979,0,0.125189141,0,0.182967033,0.187127159,331.5,711,147.678299,24.2455883,0.98057458,0.97584061,155.6377606,0,0.909868895,0,0.022231544,-0.003319411,0.122164647,0,0.001144711,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:22,VERDADERO,VERDADERO,0.367781753,-0.248237649,0.141776225,4.297302248,105.3261032,5.168904632,104.595728,0.001554868,100,2/6/2020 18:22,24.2893734,137.1743927,105.3261032,141.1343994,82.89270782,24.80850601,139.1544037,111.9095993,23.93696022,2/6/2020 18:22,189.7,194.6,703,273.1,189.6,196.3,711,278.4,190.2,196.3,701,278.7,178.7,185.4,701,274.2,0.922304636,0,0.115473431,0,0.148901099,0.152747253,273.1,703,137.1743927,24.2893734,0.978202654,0.975390488,143.4927685,0,0.909868895,0,0.025179856,-0.003126757,0.112631686,0,0.000776913,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:23,VERDADERO,VERDADERO,0.358559877,-0.241524385,0.13835492,4.299765799,104.5836029,5.221472796,103.863489,0.001603243,100,2/6/2020 18:23,23.78604698,137.4912109,104.5836029,143.1143951,82.4967041,24.50655937,141.1740112,112.7610016,23.68313026,2/6/2020 18:23,185.3,189.4,694,269.6,183.8,190.3,700,274,184.6,191,696,272.7,173.1,180.1,696,268.7,0.922494727,0,0.116019559,0,0.14544741,0.14866562,269.6,694,137.4912109,23.78604698,0.978186958,0.9757601,144.2260453,0,0.909868895,0,0.021647307,-0.005341393,0.113207257,0,0.000757127,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:24,VERDADERO,VERDADERO,0.34935548,-0.234859113,0.134929922,4.302222946,100.9008026,4.982801274,100.2305118,0.001607491,100,2/6/2020 18:24,23.57719231,132.7194061,100.9008026,139.9365082,80.13059998,24.20464134,139.1544037,110.7711029,23.49853134,2/6/2020 18:24,185.3,189.4,694,269.6,183.8,190.3,700,274,184.6,191,696,272.7,173.1,180.1,696,268.7,0.919631644,0,0.111747423,0,0.14544741,0.14866562,269.6,694,132.7194061,23.57719231,0.978186958,0.975442516,138.8700608,0,0.909868895,0,0.021647307,-0.006260354,0.109003187,0,0.000757127,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:25,VERDADERO,VERDADERO,0.340167782,-0.228240088,0.131501261,4.304673749,100.1681976,5.037977201,99.50760502,0.001658825,100,2/6/2020 18:25,23.48531914,133.0362091,100.1681976,141.1343994,79.73460388,23.87953568,141.579895,111.9095993,23.33703041,2/6/2020 18:25,175.7,179.5,692,257.5,174.3,180.6,703,260.8,175.6,182.6,701,259.6,166.6,171.7,707,253.3,0.919821725,0,0.112082327,0,0.137912088,0.140894819,257.5,692,133.0362091,23.48531914,0.977676145,0.975541361,139.3003645,0,0.909868895,0,0.021169916,-0.006664596,0.109340945,0,0.00069069,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:26,VERDADERO,VERDADERO,0.330996021,-0.221665628,0.128068966,4.307118267,100.9008026,5.248161314,100.2305118,0.001737651,100,2/6/2020 18:26,22.93613243,134.9468994,100.9008026,142.322403,78.95249939,23.53120995,140.7680969,110.7711029,23.03709602,2/6/2020 18:26,177.1,181.2,696,257,176.3,182.8,705,262.8,178.3,184.7,706,260.5,165.9,172.2,723,245.6,0.92096814,0,0.114107022,0,0.139010989,0.142229199,257,696,134.9468994,22.93613243,0.977641956,0.975544475,141.817189,0,0.909868895,0,0.022626932,-0.009081017,0.111316475,0,0.00068801,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:27,VERDADERO,VERDADERO,0.321839451,-0.215134105,0.124633067,4.309556561,102.3759079,5.550871488,101.6858754,0.001834398,100,2/6/2020 18:27,22.91108131,137.4912109,102.3759079,143.1243134,78.16049957,23.41511154,143.1936035,111.6224976,22.92179108,2/6/2020 18:27,184.7,189.3,715,261.4,183.1,188.9,697,274.9,184.9,190.3,699,272,171.2,178,692,266.7,0.922494727,0,0.116463844,0,0.144976452,0.148587127,261.4,715,137.4912109,22.91108131,0.97749901,0.975027988,144.6697166,0,0.909868895,0,0.024300053,-0.009191242,0.113555508,0,0.00071177,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:28,VERDADERO,VERDADERO,0.31269734,-0.208643948,0.121193594,4.311988689,106.0587006,6.125627718,105.3181297,0.001978136,100,2/6/2020 18:28,22.68144798,145.1340027,106.0587006,152.2718964,80.92259979,23.23148918,149.648407,115.8992996,22.85256004,2/6/2020 18:28,184.7,189.3,715,261.4,183.1,188.9,697,274.9,184.4,191.2,694,274,172.7,177.9,690,268.7,0.927080402,0,0.12367259,0,0.144976452,0.148587127,261.4,715,145.1340027,22.68144798,0.97749901,0.975582507,153.7116868,0,0.909868895,0,0.024300053,-0.010201629,0.120652815,0,0.00071177,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:29,VERDADERO,VERDADERO,0.303568971,-0.202193636,0.117750576,4.31441471,98.69309998,5.458692058,98.05182015,0.001919542,100,2/6/2020 18:29,22.68751907,107.5734024,98.69309998,143.1243134,75.79439545,22.90436935,122.2154999,111.3452988,22.66802216,2/6/2020 18:29,179.3,185.7,718,252.5,170.1,177.1,711,251.4,148.8,155.2,705,220.2,153.1,158.6,699,234.6,0.904544041,0,0.089435517,0,0.140737834,0.145761381,252.5,718,107.5734024,22.68751907,0.977183157,0.934172369,106.4403922,0,0.909868895,0,0.03446419,-0.010174916,0.083548189,0,0.000664128,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:30,VERDADERO,VERDADERO,0.294453642,-0.195781693,0.114304043,4.316834683,92.06999969,4.893220707,91.51190194,0.001868638,100,2/6/2020 18:30,22.72941399,99.94049835,92.06999969,104.1678009,69.47820282,22.83678436,103.6629028,100.5246048,22.46038818,2/6/2020 18:30,134.1,137.9,704,193.9,132.2,137,710,197.1,133.9,138.1,700,199.9,122.5,128.7,697,188.3,0.899940498,0,0.082651635,0,0.105259027,0.108241758,193.9,704,99.94049835,22.72941399,0.974807439,0.909269701,95.7444471,0,0.909868895,0,0.0275562,-0.009990578,0.075152627,0,0.000391638,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:31,VERDADERO,VERDADERO,0.28535066,-0.189406693,0.110854023,4.319248667,84.70439911,4.269964977,84.23202517,0.001795536,100,2/6/2020 18:31,22.6625309,91.98090363,84.70439911,95.02020264,63.55799866,22.58344269,94.79250336,91.98090363,22.34910965,2/6/2020 18:31,134.1,137.9,704,193.9,132.2,137,710,197.1,133.9,138.1,700,199.9,122.5,128.7,697,188.3,0.891980904,0,0.075418153,0,0.105259027,0.108241758,193.9,704,91.98090363,22.6625309,0.974807439,0.882203126,84.7644823,0,0.909868895,0,0.0275562,-0.010284864,0.066534131,0,0.000391638,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:32,VERDADERO,VERDADERO,0.276259347,-0.183067249,0.107400545,4.32165672,85.43700409,4.483268784,84.95642373,0.001891649,100,2/6/2020 18:32,22.49773407,93.57479858,85.43700409,97.01010132,63.95399857,22.3260746,97.20810699,94.25789642,22.14345932,2/6/2020 18:32,123,126.1,691,180.7,121.4,127.3,696,186,122.2,128.6,696,184.8,113.7,119.2,697,176.5,0.893574799,0,0.076917307,0,0.096546311,0.098979592,180.7,691,93.57479858,22.49773407,0.970861303,0.888197315,87.03680772,0,0.909868895,0,0.024583664,-0.01100997,0.068317745,0,0.00034013,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:33,VERDADERO,VERDADERO,0.267179037,-0.176762017,0.103943637,4.324058901,86.17950439,4.712663084,85.69053466,0.001994867,100,2/6/2020 18:33,22.2701149,94.84200287,86.17950439,99,63.95399857,22.09595108,99.63359833,96.53490448,21.95693779,2/6/2020 18:33,128.1,131.9,701,185.2,126.5,132.6,693,194.1,127.8,134.3,708,189.3,118.5,123.9,702,182,0.894842003,0,0.078146826,0,0.100549451,0.103532182,185.2,701,94.84200287,22.2701149,0.97456562,0.892503569,88.85681268,0,0.909868895,0,0.028809704,-0.012011494,0.069746321,0,0.000357282,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:34,VERDADERO,VERDADERO,0.258109071,-0.170489688,0.100483328,4.326455268,85.43700409,4.790745396,84.95642373,0.002070042,100,2/6/2020 18:34,21.8816967,93.57479858,85.43700409,98.19810486,62.76600266,21.86384583,98.82180023,95.96070099,21.79546928,2/6/2020 18:34,128.1,131.9,701,185.2,126.5,132.6,693,194.1,127.8,134.3,708,189.3,118.5,123.9,702,182,0.893574799,0,0.077123526,0,0.100549451,0.103532182,185.2,701,93.57479858,21.8816967,0.97456562,0.888673357,87.31693104,0,0.909868895,0,0.028809704,-0.013720535,0.068537622,0,0.000357282,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:35,VERDADERO,VERDADERO,0.249048803,-0.164248993,0.097019646,4.328845879,81.7542038,4.542720668,81.31416174,0.002076223,100,2/6/2020 18:35,22.15725136,89.75340271,81.7542038,93.82229614,59.60789871,21.72455788,94.38659668,91.40670013,21.70515251,2/6/2020 18:35,126.7,130,703,181.9,124.9,131.4,695,191.5,125.9,132.9,707,186.7,115.8,121.3,702,177.3,0.889753403,0,0.073569517,0,0.099450549,0.102040816,181.9,703,89.75340271,22.15725136,0.974377049,0.875314108,82.04105918,0,0.909868895,0,0.025384615,-0.012508094,0.064396436,0,0.000344663,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:36,VERDADERO,VERDADERO,0.239997596,-0.158038694,0.093552618,4.331230791,78.0714035,4.295717416,77.67011384,0.00208068,100,2/6/2020 18:36,21.85872078,85.94190216,78.0714035,90.24840546,56.84579849,21.53886223,90.34740448,87.99119568,21.5417614,2/6/2020 18:36,119.3,123.3,701,173.3,117.3,122.9,700,181.1,118.1,124.4,708,175.4,108.8,114,702,167,0.885941902,0,0.070234513,0,0.093642072,0.09678179,173.3,701,85.94190216,21.85872078,0.962254239,0.862887782,77.21013695,0,0.909868895,0,0.0324412,-0.013821629,0.060604503,0,0.000312843,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:37,VERDADERO,VERDADERO,0.230954821,-0.151857586,0.090082273,4.333610062,75.86370087,4.212018189,75.48478565,0.0021242,100,2/6/2020 18:37,21.78985405,83.38770294,75.86370087,86.67450714,54.08370209,21.37641525,86.72399902,84.57569885,21.40531158,2/6/2020 18:37,119.3,123.3,701,173.3,117.3,122.9,700,181.1,118.1,124.4,708,175.4,108.8,114,702,167,0.883387703,0,0.067970977,0,0.093642072,0.09678179,173.3,701,83.38770294,21.78985405,0.962254239,0.854415368,73.98812019,0,0.909868895,0,0.0324412,-0.014124642,0.058075448,0,0.000312843,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:38,VERDADERO,VERDADERO,0.221919858,-0.145704496,0.086608638,4.335983749,72.18090057,3.965522887,71.83788125,0.002126716,100,2/6/2020 18:38,21.99651337,103.7619019,72.18090057,83.09069824,51.32160187,21.21397018,98.01990509,80.58599854,21.31304169,2/6/2020 18:38,113.7,116.8,691,166.7,97.1,102.7,681,153.7,85.3,90.7,707,126.8,89.1,94.2,691,140,0.902257141,0,0.086307558,0,0.089246468,0.091679749,166.7,691,103.7619019,21.99651337,0.943509914,0.92338114,101.5311382,0,0.909868895,0,0.026541096,-0.013215341,0.079694771,0,0.000289468,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:39,VERDADERO,VERDADERO,0.212892095,-0.139578277,0.083131739,4.33835191,69.24060059,3.801273539,68.92495796,0.002149858,100,2/6/2020 18:39,21.44732666,100.5839996,69.24060059,97.80210114,48.54960251,21.02833366,94.79250336,77.17049408,21.2226963,2/6/2020 18:39,75.9,78.6,689,111.8,74.7,78.1,689,119.4,74.7,79.5,696,116.6,79,82.8,680,126,0.9003504,0,0.083686529,0,0.059576138,0.061695447,111.8,689,100.5839996,21.44732666,0.831210808,0.913624924,97.40761776,0,0.909868895,0.26277923,0.034351145,-0.015631763,0.076458099,0,0.0001302,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:40,VERDADERO,VERDADERO,0.203870927,-0.133477813,0.079651605,4.340714602,67.7654953,3.79975868,67.46315835,0.002220683,100,2/6/2020 18:40,21.26361275,98.6733017,67.7654953,94.62419891,46.1835022,20.79625893,91.56510162,74.31929779,21.17656136,2/6/2020 18:40,75.9,78.6,689,111.8,74.7,78.1,689,119.4,74.7,79.5,696,116.6,79,82.8,680,126,0.898673302,0,0.082009112,0,0.059576138,0.061695447,111.8,689,98.6733017,21.26361275,0.831210808,0.90733861,94.79838317,0,0.909868895,0.247700094,0.034351145,-0.016440104,0.074410034,0,0.0001302,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:41,VERDADERO,VERDADERO,0.194855755,-0.12740201,0.076168262,4.343071881,64.08270264,3.553052332,63.81233442,0.002220992,100,2/6/2020 18:41,21.21579933,93.90149689,64.08270264,90.64440155,43.81739807,20.61062431,87.12000275,70.90380096,21.10739136,2/6/2020 18:41,71.5,73.8,683,106.4,70.8,73.8,692,113.9,71,74.5,701,107.7,75,78.9,688,117.2,0.893901497,0,0.077644853,0,0.056122449,0.057927786,106.4,683,93.90149689,21.21579933,0.817224743,0.891162224,88.15335924,0,0.909868895,0.253939127,0.031165312,-0.016650483,0.06919416,0,0.000117927,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:42,VERDADERO,VERDADERO,0.185845987,-0.121349801,0.072681736,4.345423805,61.14239883,3.389347404,60.89627201,0.002245575,100,2/6/2020 18:42,20.98622704,89.76329803,61.14239883,86.67450714,41.45129776,20.44820786,83.49659729,67.48829651,21.01512146,2/6/2020 18:42,66.4,68.7,696,97.9,65.2,71.6,689,105.2,65.5,71.6,701,100.5,70.1,73.3,682,112.3,0.889763298,0,0.073952876,0,0.052119309,0.053924647,97.9,696,89.76329803,20.98622704,0.801943654,0.876947832,82.62248527,0,0.909868895,0.270824209,0.033478894,-0.017660601,0.064852814,0,9.98E-05,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:43,VERDADERO,VERDADERO,0.176841036,-0.115320139,0.069192055,4.347770429,55.98450089,2.984695127,55.77814844,0.002184267,100,2/6/2020 18:43,20.96703529,82.75409698,55.98450089,81.49680328,38.68920135,20.21622467,79.45740509,64.07279968,20.92285347,2/6/2020 18:43,59.1,61.8,699,87.3,59.7,65,691,97,59.3,65.1,697,92.7,62.3,69.3,671,101.4,0.882754097,0,0.067646769,0,0.046389325,0.048508634,87.3,699,82.75409698,20.96703529,0.781605132,0.853253894,73.53511359,0,0.909868895,0.282912774,0.04368932,-0.017745045,0.057719869,0,7.94E-05,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:44,VERDADERO,VERDADERO,0.167840322,-0.109312002,0.065699244,4.35011181,51.5592041,2.665867178,51.38418462,0.002142143,100,2/6/2020 18:44,20.55008698,76.39830017,51.5592041,71.96310425,34.34309769,20.07699776,69.78509521,56.66760254,20.830616,2/6/2020 18:44,59.1,61.8,699,87.3,59.7,65,691,97,59.3,65.1,697,92.7,62.3,69.3,671,101.4,0.8763983,0,0.062113383,0,0.046389325,0.048508634,87.3,699,76.39830017,20.55008698,0.781605132,0.832538173,65.88078559,0,0.909868895,0.219030881,0.04368932,-0.019579617,0.051711763,0,7.94E-05,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:45,VERDADERO,VERDADERO,0.158843268,-0.103324387,0.06220333,4.352448005,45.30239868,2.173616187,45.16727969,0.002010281,100,2/6/2020 18:45,20.39304161,66.84479523,45.30239868,63.60750198,30.78900146,19.98418045,59.29109955,48.69809723,20.73831558,2/6/2020 18:45,51.9,53.9,695,75.2,51.8,57.1,680,86.8,52.1,57,692,81.9,53.7,59.3,687,84.7,0.866844795,0,0.053790198,0,0.040737834,0.042307692,75.2,695,66.84479523,20.39304161,0.758455325,0.801460841,54.92307914,0,0.909868895,0.213468363,0.037105751,-0.020270617,0.043110737,0,5.89E-05,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:46,VERDADERO,VERDADERO,0.149849301,-0.09735631,0.058704338,4.35477907,41.98590088,1.97815458,41.86984131,0.001995531,100,2/6/2020 18:46,20.59967041,61.7562027,41.98590088,60.03359985,28.42289925,19.84501457,56.87549973,46.42110062,20.57693863,2/6/2020 18:46,44.8,46,692,65.4,44.3,48.6,673,76.3,45.3,49.4,686,71.9,45,49.9,671,73.4,0.861756203,0,0.049359645,0,0.035164835,0.03610675,65.4,692,61.7562027,20.59967041,0.735272552,0.784924011,49.35930868,0,0.909868895,0.268496552,0.026086957,-0.01936145,0.03874357,0,4.46E-05,0,0,0,0,1,0,0,0,0,0,0,0,0
2/6/2020 18:47,VERDADERO,VERDADERO,0.140857855,-0.091406805,0.055202294,4.357105059,43.46100235,2.253911897,43.33664442,0.002219179,100,2/6/2020 18:47,20.30123138,49.65840149,43.46100235,65.59740448,28.42289925,19.65943909,62.51850128,49.83660126,20.50773621,2/6/2020 18:47,44.8,46,692,65.4,44.3,48.6,673,76.3,45.3,49.4,686,71.9,45,49.9,671,73.4,0.849430669,0,0.039172996,0,0.035164835,0.03610675,65.4,692,49.65840149,20.30123138,0.735272552,0.746760124,37.26810735,0,0.909868895,0.078274478,0.026086957,-0.020674582,0.029252832,0,4.46E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:48,VERDADERO,VERDADERO,0.131868364,-0.085474923,0.051697225,4.35942603,43.46100235,2.406576711,43.33664442,0.00239404,100,2/6/2020 18:48,20.11937904,49.65840149,43.46100235,51.2820015,26.83890152,19.52024269,50.82659912,49.83660126,20.39243126,2/6/2020 18:48,47.3,48.6,680,70.4,46.4,50.5,680,78.9,46.9,51.8,665,76.5,45.3,49.7,687,71.9,0.849430669,0,0.039203706,0,0.037127159,0.038147567,70.4,680,49.65840149,20.11937904,0.743094457,0.747056115,37.31210687,0,0.909868895,0.026939772,0.026748971,-0.021474732,0.029287368,0,5.16E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:49,VERDADERO,VERDADERO,0.122880267,-0.079559731,0.048189154,4.361742037,36.09539795,1.780723374,36.0096196,0.00215643,100,2/6/2020 18:49,20.28008652,41.38199997,36.09539795,39.75839996,22.5026989,19.35965919,43.15410233,42.99570084,20.30202484,2/6/2020 18:49,41.1,42.9,677,61.9,39.3,43.6,661,70.9,40.1,44.4,670,65.4,38.7,42.6,686,62.8,0.835636667,0,0.032116977,0,0.032260597,0.033673469,61.9,677,41.38199997,20.28008652,0.726350628,0.720510311,29.48114153,0,0.909868895,0,0.041958042,-0.020767619,0.023140613,0,3.99E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:50,VERDADERO,VERDADERO,0.113893005,-0.073660313,0.044678108,4.364053137,34.62030029,1.766791807,34.54138964,0.002253746,100,2/6/2020 18:50,20.07525826,40.10490036,34.62030029,35.77859879,20.52269936,19.29006004,39.93659973,39.5802002,20.18671989,2/6/2020 18:50,41.1,42.9,677,61.9,39.3,43.6,661,70.9,40.1,44.4,670,65.4,38.7,42.6,686,62.8,0.833508167,0,0.031073937,0,0.032260597,0.033673469,61.9,677,40.10490036,20.07525826,0.726350628,0.716596582,28.36876554,0,0.909868895,0,0.041958042,-0.021668864,0.022267477,0,3.99E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:51,VERDADERO,VERDADERO,0.104906022,-0.067775764,0.041164111,4.366359384,33.88769913,1.837223843,33.8120928,0.002418566,100,2/6/2020 18:51,19.98161697,39.47129822,33.88769913,32.20470047,19.34460068,19.10448647,39.12480164,39.01589966,20.02528,2/6/2020 18:51,39.1,39.8,671,57.6,34.2,38.8,674,63.5,36,39.7,670,59.7,36.3,40.1,678,59.3,0.832452164,0,0.030556583,0,0.030690738,0.031240188,57.6,671,39.47129822,19.98161697,0.715613209,0.713083331,27.75968248,0,0.909868895,0,0.01758794,-0.022080885,0.02178939,0,0.00003456,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:52,VERDADERO,VERDADERO,0.095918762,-0.061905194,0.037647189,4.368660834,31.68000031,1.755554786,31.61392421,0.002497356,100,2/6/2020 18:52,19.81917,36.92699814,31.68000031,26.64089966,18.15660095,19.08474541,36.70920181,36.73889923,19.95790863,2/6/2020 18:52,33.6,36,667,52.6,31.3,33.6,671,56.8,32,34.6,673,52.6,32.8,36.4,683,53.1,0.828211664,0,0.028461189,0,0.026373626,0.028257457,52.6,667,36.92699814,19.81917,0.70462519,0.705379522,25.57674738,0,0.909868895,0.007158243,0.066666667,-0.022795652,0.02007594,0,2.88E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:53,VERDADERO,VERDADERO,0.086930672,-0.056047724,0.034127366,4.370957541,29.83860016,1.717957528,29.77998217,0.002620861,100,2/6/2020 18:53,19.54547691,35.0163002,29.83860016,21.47310066,17.36460114,18.89916992,35.09550095,34.45199966,19.86744118,2/6/2020 18:53,33.6,36,667,52.6,31.3,33.6,671,56.8,32,34.6,673,52.6,32.8,36.4,683,53.1,0.825027167,0,0.026916416,0,0.026373626,0.028257457,52.6,667,35.0163002,19.54547691,0.70462519,0.699659895,23.99239753,0,0.909868895,0,0.066666667,-0.023999902,0.018832337,0,2.88E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:54,VERDADERO,VERDADERO,0.077941201,-0.050202488,0.030604666,4.37324956,26.52210045,1.513456631,26.47578884,0.002623966,100,2/6/2020 18:54,19.36185455,31.82850266,26.52210045,16.70130157,16.18650055,18.82957268,31.05630112,31.03650093,19.73083878,2/6/2020 18:54,29.7,31.5,676,45.4,26,29,686,49.6,26.6,29.4,672,46.3,29.5,32.2,672,49.8,0.819714171,0,0.024327636,0,0.023312402,0.024725275,45.4,676,31.82850266,19.36185455,0.692784446,0.691292261,21.42550326,0,0.909868895,0,0.057142857,-0.02480784,0.016817506,0,2.15E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:55,VERDADERO,VERDADERO,0.068949797,-0.04436863,0.027079114,4.375536947,23.20560074,1.309417834,23.1701472,0.002620779,100,2/6/2020 18:55,19.40948486,27.37350082,23.20560074,12.7215004,14.99849987,18.64399719,27.02700043,27.05669975,19.61553192,2/6/2020 18:55,24.1,25.4,683,36.9,21.6,23.9,690,42.7,22.8,24.2,688,38.9,23.8,26.8,688,38.6,0.812289168,0,0.020728766,0,0.018916797,0.019937206,36.9,683,27.37350082,19.40948486,0.674762988,0.677731276,17.89783074,0,0.909868895,0.038186545,0.051181102,-0.024598267,0.014048533,0,1.42E-05,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:56,VERDADERO,VERDADERO,0.059955907,-0.038545301,0.023550734,4.377819756,20.62170029,1.188936418,20.59370255,0.002704327,100,2/6/2020 18:56,19.24883842,14.64210033,20.62170029,10.3355999,13.82040024,18.55288887,20.57220078,24.20550156,19.54636192,2/6/2020 18:56,15.4,16.4,660,24.1,13.2,13.8,687,28.5,13.7,15,677,25.9,15,16.7,666,26.9,0.585684013,0,0.00800016,0,0.012087912,0.012872841,24.1,660,14.64210033,19.24883842,0.64770279,0.629646132,6.417481969,0,0.909868895,0,0.06097561,-0.025305111,0.00503727,0,6.05E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:57,VERDADERO,VERDADERO,0.050958982,-0.032731666,0.020019551,4.380098041,19.52280045,1.253524743,19.49770712,0.003040847,100,2/6/2020 18:57,18.99635124,13.36499977,19.52280045,7.157700062,13.42440033,18.50650978,13.31550026,22.7798996,19.45409393,2/6/2020 18:57,15.4,16.4,660,24.1,13.2,13.8,687,28.5,13.7,15,677,25.9,15,16.7,666,26.9,0.534599991,0,0.006672678,0,0.012087912,0.012872841,24.1,660,13.36499977,18.99635124,0.64770279,0.624726891,5.310798032,0,0.909868895,0,0.06097561,-0.026416055,0.004168601,0,6.05E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:58,VERDADERO,VERDADERO,0.041958468,-0.026926895,0.016485587,4.382371856,16.93889999,1.145934152,16.92000945,0.002832822,100,2/6/2020 18:58,19.01929665,11.13749981,16.93889999,6.365699768,11.84039974,18.39050293,11.70179939,20.21579933,19.24651909,2/6/2020 18:58,13.9,15.1,637,23.5,11.3,12.4,681,27,12.2,13.4,671,24.6,13.4,14.6,651,25.4,0.445499992,0,0.004633348,0,0.010910518,0.011852433,23.5,637,11.13749981,19.01929665,0.644043095,0.617217308,3.643363219,0,0.909868895,0,0.079470199,-0.026315095,0.002859783,0,5.75E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 18:59,VERDADERO,VERDADERO,0.032953814,-0.021130164,0.012948867,4.384641257,15.47370052,1.217426477,15.45793667,0.00258817,100,2/6/2020 18:59,18.85861969,9.553500175,15.47370052,5.563799858,11.04839993,18.22817802,9.682199478,17.93880081,19.08514214,2/6/2020 18:59,11.9,13.3,629,21.3,10.7,11.4,660,26.3,10.7,12.1,651,22.2,11.7,12.9,643,22.2,0.382140007,0,0.003411486,0,0.009340659,0.01043956,21.3,629,9.553500175,18.85861969,0.638830186,0.612689102,2.662889852,0,0.909868895,0,0.105263158,-0.027022073,0.00209018,0,4.73E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 19:00,VERDADERO,VERDADERO,0.023944464,-0.01534066,0.009409414,4.386906296,12.52349949,1.097410807,12.51317365,0.00209534,100,2/6/2020 19:00,18.72091866,7.642799854,12.52349949,4.771800041,9.474299431,18.08898354,7.66260004,14.52330017,18.90063477,2/6/2020 19:00,11.9,13.3,629,21.3,10.7,11.4,660,26.3,10.7,12.1,651,22.2,11.7,12.9,643,22.2,0.305711994,0,0.002184639,0,0.009340659,0.01043956,21.3,629,7.642799854,18.72091866,0.638830186,0.608125815,1.692554112,0,0.909868895,0,0.105263158,-0.027627958,0.001328535,0,4.73E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 19:01,VERDADERO,VERDADERO,0.014929863,-0.009557572,0.005867252,4.389167028,9.573300362,1.028407264,9.567266472,0.001602214,88.90249634,2/6/2020 19:01,18.58324814,5.73210001,9.573300362,3.979799986,7.108200073,17.85705948,5.247000217,9.96930027,18.80842781,2/6/2020 19:01,10.6,11.5,636,18.1,8.7,9.3,647,24.4,8.6,9.9,642,21.6,10.5,11.3,628,21.6,0.229284,0,0.001229584,0,0.008320251,0.009026688,18.1,636,5.73210001,18.58324814,0.633546782,0.604569626,0.947052199,0,0.909868895,0,0.07826087,-0.028233708,0.000743369,0,3.41E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
2/6/2020 19:02,VERDADERO,VERDADERO,0.005909452,-0.003780096,0.002322403,4.391423508,5.890500069,0.983651069,5.888215636,0.000986219,88.90249634,2/6/2020 19:02,18.49308395,4.138199806,5.890500069,3.177900076,4.732200146,17.69470596,3.227400064,5.979599953,18.80842781,2/6/2020 19:02,8,9.5,621,15.5,6.7,6.9,655,19.6,7.2,7.9,638,18.5,8.1,9.3,617,17.3,0.165527992,0,0.000641093,0,0.006279435,0.007456829,15.5,621,4.138199806,18.49308395,0.627762462,0.602386849,0.492001016,0,0.909868895,0,0.157894737,-0.028630431,0.000386186,0,2.50E-06,0,0,0,0,0,0,0,0,0,0,0,0,0
